time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145980,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.7446594238281,294.46209716796875,293.5888977050781,284.89697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.026041205972433,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.7446594238281,294.46209716796875,293.5888977050781,284.89697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.026041205972433,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,-2.558390511161329e-13,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,-2.694113378567953e-13,299.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,-1.9898672824498337e-13,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,-2.6941079575570923e-13,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,-1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.7508544921875,294.46209716796875,293.5888977050781,284.8970642089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1430571116369248e-12,-1.3863295927896148e-11,1.2720238924679439e-11,-1.0899825313159806e-11,0.0,0.0,0.0,0.0,60.0,0.0253457855433225,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.75701904296875,294.46209716796875,293.5888977050781,284.89715576171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,2.274996380516315e-12,1.1020726865818007e-11,-1.3295723896855628e-11,1.4582057783485425e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.024665642529726,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.7691650390625,294.46209716796875,293.5888977050781,284.8973388671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,3.9844720405024514e-12,-1.5038692513513752e-11,1.1054220039330431e-11,-1.1003999794700904e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0233314037322998,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.7691650390625,294.46209716796875,293.5888977050781,284.8973388671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,3.9844720405024514e-12,-1.5038692513513752e-11,1.1054220039330431e-11,-1.1003999794700904e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0233314037322998,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.78106689453125,294.46209716796875,293.5888977050781,284.89752197265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0220795199275016,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.78106689453125,294.46209716796875,293.5888977050781,284.89752197265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0220795199275016,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.792724609375,294.46209716796875,293.5888977050781,284.897705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,3.9844720405024514e-12,-1.5038692513513752e-11,1.1054220039330431e-11,-1.1003999794700904e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.020853079855442,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.792724609375,294.46209716796875,293.5888977050781,284.897705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,3.9844720405024514e-12,-1.5038692513513752e-11,1.1054220039330431e-11,-1.1003999794700904e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.020853079855442,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.8040466308594,294.46209716796875,293.5888977050781,284.8978881835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0197122022509574,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.8040466308594,294.46209716796875,293.5888977050781,284.8978881835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0197122022509574,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.8095703125,294.46209716796875,293.5888977050781,284.89794921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0191569570451974,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.8149719238281,294.46209716796875,293.5888977050781,284.8980407714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.018613064661622,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.8255310058594,294.46209716796875,293.5888977050781,284.898193359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0175573341548442,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.8255310058594,294.46209716796875,293.5888977050781,284.898193359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0175573341548442,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.8356018066406,294.46209716796875,293.5888977050781,284.8983459472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0165563039481639,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.8356018066406,294.46209716796875,293.5888977050781,284.8983459472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0165563039481639,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.84521484375,294.46209716796875,293.5888977050781,284.8984680175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0156117733567953,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.84521484375,294.46209716796875,293.5888977050781,284.8984680175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0156117733567953,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.854248046875,294.46209716796875,293.5888977050781,284.8985900878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0147194555029273,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.854248046875,294.46209716796875,293.5888977050781,284.8985900878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0147194555029273,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.85858154296875,294.46209716796875,293.5888977050781,284.8986511230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.0142997205257415,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.8627319335937,294.46209716796875,293.5888977050781,284.8987121582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.0138979973271489,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.8705749511719,294.46209716796875,293.5888977050781,284.8988342285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.0130980592221021,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.8705749511719,294.46209716796875,293.5888977050781,284.8988342285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.0130980592221021,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.87774658203125,294.46209716796875,293.5888977050781,284.8989562988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0123429894447326,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.87774658203125,294.46209716796875,293.5888977050781,284.8989562988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0123429894447326,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.8829650878906,294.46209716796875,293.5888977050781,284.8990478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0116153350099921,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.8829650878906,294.46209716796875,293.5888977050781,284.8990478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0116153350099921,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.88507080078125,294.46209716796875,293.5888977050781,284.8991394042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.0109158800914883,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.88507080078125,294.46209716796875,293.5888977050781,284.8991394042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.0109158800914883,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.8850402832031,294.46209716796875,293.5888977050781,284.8992004394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.0105948746204376,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.8843078613281,294.46209716796875,293.5888977050781,284.89923095703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0102811176329851,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.8808288574219,294.46209716796875,293.5888977050781,284.8993225097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0096527598798275,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.8808288574219,294.46209716796875,293.5888977050781,284.8993225097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0096527598798275,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.8778076171875,294.46209716796875,293.5888977050781,284.8993835449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.009326746687293,-0.0,-2.0027463478190311e-35,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.8749084472656,294.46209716796875,293.5888977050781,284.8994140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0090706162154674,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.8667297363281,294.46209716796875,293.5888977050781,284.8995056152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.0085269259288907,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.8667297363281,294.46209716796875,293.5888977050781,284.8995056152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.0085269259288907,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
