time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18148380,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.85650634765625,294.46209716796875,293.5888977050781,284.8995666503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0080217598006129,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.85650634765625,294.46209716796875,293.5888977050781,284.8995666503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0080217598006129,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,5.116781022322658e-13,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,5.388226757135905e-13,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,3.9797345648996674e-13,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,5.388215915114185e-13,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,2.5559257401525093e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.8507080078125,294.46209716796875,293.5888977050781,284.89959716796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,2.321471357161209e-12,1.2042411338952784e-11,-1.436388247927356e-11,1.2156304608768044e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0077826417982578,-0.0,-2.0267154052839512e-24,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,-2.558390511161329e-13,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,-2.694113378567953e-13,299.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,-1.9898672824498337e-13,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,-2.6941079575570923e-13,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,-1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.844482421875,294.46209716796875,293.5888977050781,284.8996276855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.6518829490039244e-12,-1.1666215736505505e-11,1.3318098360248776e-11,-1.3221403138974352e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0075738579034805,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.830810546875,294.46209716796875,293.5888977050781,284.8996887207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0071141812950372,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.830810546875,294.46209716796875,293.5888977050781,284.8996887207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0071141812950372,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.81573486328125,294.46209716796875,293.5888977050781,284.8997497558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0066931280307471,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.81573486328125,294.46209716796875,293.5888977050781,284.8997497558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0066931280307471,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.7994689941406,294.46209716796875,293.5888977050781,284.8998107910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0062999855726957,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.7994689941406,294.46209716796875,293.5888977050781,284.8998107910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0062999855726957,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.7822265625,294.46209716796875,293.5888977050781,284.8998718261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0059325234033167,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.7822265625,294.46209716796875,293.5888977050781,284.8998718261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0059325234033167,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.7732849121094,294.46209716796875,293.5888977050781,284.89990234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.0057587120682001,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,5.116781022322658e-13,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,5.388226757135905e-13,299.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,3.9797345648996674e-13,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,5.388215915114185e-13,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,2.5559257401525093e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.7641906738281,294.46209716796875,293.5888977050781,284.8999328613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,2.321471357161209e-12,1.2042411338952784e-11,-1.436388247927356e-11,1.2156304608768044e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0055998167954385,-0.0,-2.0267154052839512e-24,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.74560546875,294.46209716796875,293.5888977050781,284.89996337890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.0053087696433067,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.74560546875,294.46209716796875,293.5888977050781,284.89996337890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.0053087696433067,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.7335205078125,294.46209716796875,293.5888977050781,284.8999938964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.967062460121967e-13,1.3728649293776039e-11,-1.3231943318814388e-11,1.1047602936631318e-11,0.0,0.0,0.0,0.0,60.0,0.0051077036187052,-0.0,-5.066813658151232e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.7266845703125,294.46209716796875,293.5888977050781,284.9000244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.967062460121967e-13,1.3728649293776039e-11,-1.3231943318814388e-11,1.1047602936631318e-11,0.0,0.0,0.0,0.0,60.0,0.0049946103245019,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.7076110839844,294.46209716796875,293.5888977050781,284.9000549316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0047152545303106,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.7076110839844,294.46209716796875,293.5888977050781,284.9000549316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0047152545303106,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.6886291503906,294.46209716796875,293.5888977050781,284.90008544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0044633513316512,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.6886291503906,294.46209716796875,293.5888977050781,284.90008544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0044633513316512,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.6792297363281,294.46209716796875,293.5888977050781,284.9001159667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.967062460121967e-13,1.3728649293776039e-11,-1.3231943318814388e-11,1.1047602936631318e-11,0.0,0.0,0.0,0.0,60.0,0.0043456521816551,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.6699523925781,294.4620666503906,293.5888977050781,284.9001159667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.6286454606814769e-12,-1.1155373499938117e-11,1.2784019502720678e-11,-1.4434280160013913e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0042467513121664,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.6517639160156,294.4620666503906,293.5888977050781,284.900146484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.0040018176659941,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.6517639160156,294.4620666503906,293.5888977050781,284.900146484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.0040018176659941,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.63433837890625,294.4620666503906,293.5888977050781,284.9001770019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0037688279990106,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.63433837890625,294.4620666503906,293.5888977050781,284.9001770019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0037688279990106,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.6178283691406,294.46209716796875,293.5888977050781,284.90020751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.003543839091435,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.6178283691406,294.46209716796875,293.5888977050781,284.90020751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.003543839091435,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.6025085449219,294.46209716796875,293.5888977050781,284.9002380371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0033361972309648,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.6025085449219,294.46209716796875,293.5888977050781,284.9002380371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0033361972309648,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.5953369140625,294.46209716796875,293.5888977050781,284.9002685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0032378837931901,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.58856201171875,294.46209716796875,293.5888977050781,284.9002685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0031401882879436,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.5762023925781,294.46209716796875,293.5888977050781,284.9002990722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0029544266872107,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.5762023925781,294.46209716796875,293.5888977050781,284.9002990722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0029544266872107,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,5.116781022322658e-13,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,5.388226757135905e-13,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,3.9797345648996674e-13,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,5.388215915114185e-13,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,2.5559257401525093e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.56842041015625,294.46209716796875,293.5888977050781,284.9003295898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,4.007709528824899e-12,-1.4527850276946364e-11,1.0520140314440596e-11,-1.2216876815740464e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0028260163962841,-0.0,-2.026698641989716e-24,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.5656433105469,294.46209716796875,293.5888977050781,284.9003295898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.0027760833036154,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.5571594238281,294.4620666503906,293.5888977050781,284.9003601074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0026127789169549,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.5571594238281,294.4620666503906,293.5888977050781,284.9003601074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0026127789169549,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
