time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150780,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.5509033203125,294.46209716796875,293.5888977050781,284.900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.0024546689819544,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.5509033203125,294.46209716796875,293.5888977050781,284.900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.0024546689819544,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.5486755371094,294.46209716796875,293.5888977050781,284.900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.967062460121967e-13,1.3728649293776039e-11,-1.3231943318814388e-11,1.1047602936631318e-11,0.0,0.0,0.0,0.0,60.0,0.0023891848977655,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.547119140625,294.4620666503906,293.5888977050781,284.900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.967062460121967e-13,1.3728649293776039e-11,-1.3231943318814388e-11,1.1047602936631318e-11,0.0,0.0,0.0,0.0,60.0,0.0023295993451029,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.5459899902344,294.4620666503906,293.5888977050781,284.9004211425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.967062460121967e-13,1.3728649293776039e-11,-1.3231943318814388e-11,1.1047602936631318e-11,0.0,0.0,0.0,0.0,60.0,0.0021860455162823,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.5459899902344,294.4620666503906,293.5888977050781,284.9004211425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.967062460121967e-13,1.3728649293776039e-11,-1.3231943318814388e-11,1.1047602936631318e-11,0.0,0.0,0.0,0.0,60.0,0.0021860455162823,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,1.1546016365215903e-09,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,1.215853306923975e-09,299.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,8.980270971292721e-10,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,1.2158509754556235e-09,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,5.767446520366093e-09,286.00506591796875,294.1499938964844,290.95001220703125,289.5477905273437,294.46209716796875,293.5888977050781,284.90045166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.231109170163336e-08,1.2071073918207276e-08,2.400178111816585e-10,-1.5841834510865738e-08,0.0,0.0,0.0,-6.51489244773984e-08,60.0,0.0020494547206908,-0.0,-1.0319613327455342e-17,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,1.1546016365215903e-09,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,1.215853306923975e-09,299.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,8.980270971292721e-10,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,1.2158509754556235e-09,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,5.767446520366093e-09,286.00506591796875,294.1499938964844,290.95001220703125,289.5477905273437,294.46209716796875,293.5888977050781,284.90045166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.231109170163336e-08,1.2071073918207276e-08,2.400178111816585e-10,-1.5841834510865738e-08,0.0,0.0,0.0,-6.51489244773984e-08,60.0,0.0020494547206908,-0.0,-1.0319613327455342e-17,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,5.521569335087406e-08,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,5.8144891568190367e-08,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,4.29457145401102e-08,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,5.814477788135265e-08,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,2.758125106083753e-07,286.00506591796875,294.1499938964844,290.9432067871094,289.54803466796875,294.46209716796875,293.5888977050781,284.90045166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.884056690774742e-07,5.77604851059732e-07,1.0800804695065835e-08,-7.566669069092313e-07,0.0,0.0,0.0,-3.1134404707700014e-06,60.0,0.0048853089101612,-0.0,-2.3600662168912083e-14,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,5.521569335087406e-08,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,5.8144891568190367e-08,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,4.29457145401102e-08,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,5.814477788135265e-08,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,2.758125106083753e-07,286.00506591796875,294.1499938964844,290.9432067871094,289.54803466796875,294.46209716796875,293.5888977050781,284.90045166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.884056690774742e-07,5.77604851059732e-07,1.0800804695065835e-08,-7.566669069092313e-07,0.0,0.0,0.0,-3.1134404707700014e-06,60.0,0.0048853089101612,-0.0,-2.3600662168912083e-14,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,2.1505344705019525e-07,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,2.2646204911325185e-07,299.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.672644600603235e-07,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,2.26461594365901e-07,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97833251953125,0.0,0.0,1.074231363418221e-06,286.0050964355469,294.1499938964844,290.92340087890625,289.5423889160156,294.4620361328125,293.5888977050781,284.9004821777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.291448936375673e-06,2.249378894703113e-06,4.2070031014418425e-08,-2.946894710476045e-06,0.0,0.0,0.0,-1.2124801287427545e-05,60.0,0.0141766779124736,-0.0,-3.5800732495726295e-13,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,2.1505344705019525e-07,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,2.2646204911325185e-07,299.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.672644600603235e-07,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,2.26461594365901e-07,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97833251953125,0.0,0.0,1.074231363418221e-06,286.0050964355469,294.1499938964844,290.92340087890625,289.5423889160156,294.4620361328125,293.5888977050781,284.9004821777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.291448936375673e-06,2.249378894703113e-06,4.2070031014418425e-08,-2.946894710476045e-06,0.0,0.0,0.0,-1.2124801287427545e-05,60.0,0.0141766779124736,-0.0,-3.5800732495726295e-13,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,3.22047128520353e-07,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,3.39131759119482e-07,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,2.504821168258786e-07,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,3.391310769984557e-07,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97833251953125,0.0,0.0,1.6086844425444724e-06,286.0050964355469,294.1499938964844,290.9089050292969,289.5374755859375,294.4620361328125,293.5888977050781,284.9004821777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.4358768061792944e-06,3.371965476617333e-06,6.39113792999524e-08,-4.416652245708974e-06,0.0,0.0,0.0,-1.8179984181188047e-05,60.0,0.0195745006203651,-0.0,-8.028565334251836e-13,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,6.219764259185467e-07,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,6.5497232526468e-07,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,4.837614255848166e-07,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,6.54971074709465e-07,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97833251953125,0.0,0.0,3.1068864245753502e-06,286.0050964355469,294.1499938964844,290.8914794921875,289.5311889648437,294.4620361328125,293.5888977050781,284.9004821777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.63064383843448e-06,6.508278602268547e-06,1.2236509405738616e-07,-8.525734301656485e-06,0.0,0.0,0.0,-3.5084623959846795e-05,60.0,0.0338807329535484,-0.0,-2.9946563891852795e-12,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,1.933804469445022e-06,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866943359375,0.0,0.0,2.0363929706945783e-06,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,1.5040761809359535e-06,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,2.0363888779684203e-06,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,9.659707757236902e-06,286.0054016113281,294.1499938964844,290.848388671875,289.5147705078125,294.4615478515625,293.5889587402344,284.9005126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.060516635538079e-05,2.022698026848957e-05,3.7818591636096244e-07,-2.649895759532228e-05,0.0,0.0,0.0,-0.0001090286823455,60.0,0.1062293574213981,-0.0,-2.894837841660447e-11,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,1.933804469445022e-06,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866943359375,0.0,0.0,2.0363929706945783e-06,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,1.5040761809359535e-06,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,2.0363888779684203e-06,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,9.659707757236902e-06,286.0054016113281,294.1499938964844,290.848388671875,289.5147705078125,294.4615478515625,293.5889587402344,284.9005126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.060516635538079e-05,2.022698026848957e-05,3.7818591636096244e-07,-2.649895759532228e-05,0.0,0.0,0.0,-0.0001090286823455,60.0,0.1062293574213981,-0.0,-2.894837841660447e-11,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,3.372265155121568e-06,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98699951171875,0.0,0.0,3.551164127202356e-06,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00640869140625,0.0,0.0,2.622883584990632e-06,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,3.551157078618417e-06,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,1.684508242760785e-05,286.005859375,294.1499938964844,290.80645751953125,289.49810791015625,294.4607849121094,293.5890197753906,284.9005432128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.593246583477594e-05,3.527291482896544e-05,6.595507215934049e-07,-4.621034531737678e-05,0.0,0.0,0.0,-0.0001901304058264,60.0,0.1941428631544113,-0.0,-8.803240081345365e-11,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,3.910346549673704e-06,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98712158203125,0.0,0.0,4.117790922464337e-06,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00653076171875,0.0,0.0,3.041393028979656e-06,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,4.117782737012021e-06,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789733886719,0.0,0.0,1.953289756784216e-05,286.00604248046875,294.1499938964844,290.79498291015625,289.49346923828125,294.46044921875,293.58905029296875,284.9005432128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.1665887692943215e-05,4.090106813237071e-05,7.64819162668573e-07,-5.358374255592935e-05,0.0,0.0,0.0,-0.0002204678312409,60.0,0.2255916893482208,-0.0,-1.1836671920395503e-10,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,6.541529273818014e-06,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,6.888557891215896e-06,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00738525390625,0.0,0.0,5.08787707076408e-06,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,6.8885447035427205e-06,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,3.2676140108378604e-05,286.0072021484375,294.1499938964844,290.7322082519531,289.46759033203125,294.4583740234375,293.5890197753906,284.90057373046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.970194954192266e-05,6.842249422334135e-05,1.2794544090866111e-06,-8.963904838310555e-05,0.0,0.0,0.0,-0.0003688158176373,60.0,0.3826325833797455,-0.0,-3.31251387430953e-10,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,6.541529273818014e-06,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,6.888557891215896e-06,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00738525390625,0.0,0.0,5.08787707076408e-06,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,6.8885447035427205e-06,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,3.2676140108378604e-05,286.0072021484375,294.1499938964844,290.7322082519531,289.46759033203125,294.4583740234375,293.5890197753906,284.90057373046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.970194954192266e-05,6.842249422334135e-05,1.2794544090866111e-06,-8.963904838310555e-05,0.0,0.0,0.0,-0.0003688158176373,60.0,0.3826325833797455,-0.0,-3.31251387430953e-10,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902038574219,0.0,0.0,1.0177578587899916e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894714355469,0.0,0.0,1.0717500117607416e-05,299.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00897216796875,0.0,0.0,7.915926289570052e-06,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838256835937,0.0,0.0,1.0717478289734572e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,5.0838869356084615e-05,286.00909423828125,294.1499938964844,290.6609191894531,289.4374694824219,294.45428466796875,293.58819580078125,284.900634765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001084452524082,0.0001064546086126,1.990644477700698e-06,-0.0001394641876686,0.0,0.0,0.0,-0.0005738193285651,60.0,0.5975480675697327,-0.0,-8.018405384113692e-10,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902038574219,0.0,0.0,1.0177578587899916e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894714355469,0.0,0.0,1.0717500117607416e-05,299.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00897216796875,0.0,0.0,7.915926289570052e-06,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838256835937,0.0,0.0,1.0717478289734572e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,5.0838869356084615e-05,286.00909423828125,294.1499938964844,290.6609191894531,289.4374694824219,294.45428466796875,293.58819580078125,284.900634765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001084452524082,0.0001064546086126,1.990644477700698e-06,-0.0001394641876686,0.0,0.0,0.0,-0.0005738193285651,60.0,0.5975480675697327,-0.0,-8.018405384113692e-10,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,1.1932795132452156e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905700683594,0.0,0.0,1.2565830729727168e-05,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,9.281100574298762e-06,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848937988281,0.0,0.0,1.256580617337022e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,5.960650014458224e-05,286.0102844238281,294.1499938964844,290.62237548828125,289.4208984375,294.4511108398437,293.58697509765625,284.9006652832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000127148014144,0.0001248139888048,2.3340248844760936e-06,-0.0001635163789615,0.0,0.0,0.0,-0.0006727817817591,60.0,0.7226394414901733,-0.0,-1.1022585066911006e-09,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,1.4419313629332464e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,1.5184258700173814e-05,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,1.121506738854805e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862060546875,0.0,0.0,1.5184229596343355e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837341308594,0.0,0.0,7.202711276477203e-05,286.0115051269531,294.1499938964844,290.58203125,289.4034118652344,294.4466857910156,293.58447265625,284.90069580078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001536425115773,0.0001508221757831,2.820337840603316e-06,-0.0001975892373593,0.0,0.0,0.0,-0.000812972895801,60.0,0.8727718591690063,-0.0,-1.6094897636875771e-09,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,2.22793660213938e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,2.3461288947146383e-05,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,1.7328466128674336e-05,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,2.346124165342189e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,0.0001112895188271,286.01513671875,294.1499938964844,290.4964599609375,289.36578369140625,294.4380798339844,293.5815124511719,284.9007568359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002373926836298,0.0002330352581338,4.357435045676539e-06,-0.0003052952815778,0.0,0.0,0.0,-0.0012561231851577,60.0,1.2278237342834473,-0.0,-3.842418827559868e-09,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,2.22793660213938e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,2.3461288947146383e-05,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,1.7328466128674336e-05,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,2.346124165342189e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,0.0001112895188271,286.01513671875,294.1499938964844,290.4964599609375,289.36578369140625,294.4380798339844,293.5815124511719,284.9007568359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002373926836298,0.0002330352581338,4.357435045676539e-06,-0.0003052952815778,0.0,0.0,0.0,-0.0012561231851577,60.0,1.2278237342834473,-0.0,-3.842418827559868e-09,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,3.665289477794431e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,3.859733260469511e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,2.8507922252174467e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,3.859725620714016e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,0.0001830879336921,286.016845703125,294.1499938964844,290.40509033203125,289.32489013671875,294.4094543457031,293.5578308105469,284.90087890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0004263298178557,0.0004115069459658,1.4822878256381957e-05,-0.0005319796036928,0.0,0.0,0.0,-0.0022528208792209,60.0,2.15837836265564,-0.0,-1.0399571870323145e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,3.665289477794431e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,3.859733260469511e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,2.8507922252174467e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,3.859725620714016e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,0.0001830879336921,286.016845703125,294.1499938964844,290.40509033203125,289.32489013671875,294.4094543457031,293.5578308105469,284.90087890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0004263298178557,0.0004115069459658,1.4822878256381957e-05,-0.0005319796036928,0.0,0.0,0.0,-0.0022528208792209,60.0,2.15837836265564,-0.0,-1.0399571870323145e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.0,9.007489279611036e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,9.485337068326773e-05,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,7.005852967267856e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,9.485318878432736e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,0.0004499406204558,286.0456848144531,294.1499938964844,290.308837890625,289.2810974121094,294.3310852050781,293.4999084472656,284.90106201171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0005854514311067,0.0006174478912726,-3.199650745955296e-05,-0.0008524492732249,0.0,0.0,0.0,-0.0031226077117025,60.0,3.075033903121948,-0.0,-6.280671982494823e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.0,9.007489279611036e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,9.485337068326773e-05,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,7.005852967267856e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,9.485318878432736e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,0.0004499406204558,286.0456848144531,294.1499938964844,290.308837890625,289.2810974121094,294.3310852050781,293.4999084472656,284.90106201171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0005854514311067,0.0006174478912726,-3.199650745955296e-05,-0.0008524492732249,0.0,0.0,0.0,-0.0031226077117025,60.0,3.075033903121948,-0.0,-6.280671982494823e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,9.01086168596521e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,9.488887735642491e-05,299.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286560058594,0.0,0.0,7.008475949987769e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027160644531,0.0,0.0,9.488869545748456e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,0.0004501091025304,286.034423828125,294.1499938964844,290.2085876464844,289.2347412109375,294.2537536621094,293.4402770996094,284.9017944335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009425755706615,0.0009308367734774,1.1738829016394448e-05,-0.0012251387815922,0.0,0.0,0.0,-0.004989503417164,60.0,4.958827972412109,-0.0,-6.285370801606406e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,9.01086168596521e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,9.488887735642491e-05,299.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286560058594,0.0,0.0,7.008475949987769e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027160644531,0.0,0.0,9.488869545748456e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,0.0004501091025304,286.034423828125,294.1499938964844,290.2085876464844,289.2347412109375,294.2537536621094,293.4402770996094,284.9017944335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009425755706615,0.0009308367734774,1.1738829016394448e-05,-0.0012251387815922,0.0,0.0,0.0,-0.004989503417164,60.0,4.958827972412109,-0.0,-6.285370801606406e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,9.012294322019444e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,9.490396769251674e-05,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,7.0095898990985e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,9.49037857935764e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,0.0004501806979533,286.0182189941406,294.1499938964844,290.1572570800781,289.2107238769531,294.21649169921875,293.4018249511719,284.90167236328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010204000864177,0.0010058857733383,1.451430762244854e-05,-0.0013220869004726,0.0,0.0,0.0,-0.0053978902287781,60.0,5.594020843505859,-0.0,-6.287366716151156e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,9.018424316309392e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,9.496851271251217e-05,299.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01275634765625,0.0,0.0,7.014357106527314e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,9.49683308135718e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851379394531,0.0,0.0,0.0004504868702497,286.0119934082031,294.1499938964844,290.10528564453125,289.18621826171875,294.1849670410156,293.3580322265625,284.9017028808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000960947771091,0.0010185476858168,-5.7599874708103016e-05,-0.0014110256452113,0.0,0.0,0.0,-0.0051019480451941,60.0,5.750626564025879,-0.0,-6.295918808518763e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,9.021606092574076e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847412109375,0.0,0.0,9.50020257732831e-05,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040283203125,0.0,0.0,7.016831659711897e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790344238281,0.0,0.0,9.500184387434274e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,0.0004506458644755,285.9996337890625,294.1499938964844,289.999755859375,289.1358947753906,294.11431884765625,293.2668762207031,284.902099609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009612863650545,0.0010496153263375,-8.832895400701091e-05,-0.0014830366708338,0.0,0.0,0.0,-0.0051107676699757,60.0,5.941568851470947,-0.0,-6.30035543736085e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,9.021606092574076e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847412109375,0.0,0.0,9.50020257732831e-05,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040283203125,0.0,0.0,7.016831659711897e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790344238281,0.0,0.0,9.500184387434274e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,0.0004506458644755,285.9996337890625,294.1499938964844,289.999755859375,289.1358947753906,294.11431884765625,293.2668762207031,284.902099609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009612863650545,0.0010496153263375,-8.832895400701091e-05,-0.0014830366708338,0.0,0.0,0.0,-0.0051107676699757,60.0,5.941568851470947,-0.0,-6.30035543736085e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98248291015625,0.0,0.0,9.011413203552364e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818725585937,0.0,0.0,9.489468357060105e-05,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.0,7.008903776295483e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97613525390625,0.0,0.0,9.48945089476183e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,0.0004501367511693,285.99322509765625,294.1499938964844,289.90582275390625,289.0904541015625,294.0352783203125,293.1905517578125,284.902587890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012740904930979,0.001196653000079,7.743738387944177e-05,-0.0015126515645533,0.0,0.0,0.0,-0.006716813892126,60.0,7.0040693283081055,-0.0,-6.286121134735367e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,9.012623922899364e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,9.49074310483411e-05,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,7.009845285210758e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97479248046875,0.0,0.0,9.490725642535836e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,0.0004501971998251,285.9912414550781,294.1499938964844,289.8929748535156,289.08416748046875,294.0235900878906,293.1788330078125,284.90264892578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012825190788134,0.0012150045949965,6.751441833330318e-05,-0.001546959625557,0.0,0.0,0.0,-0.0067633865401148,60.0,7.110060214996338,-0.0,-6.287808673732799e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
