time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18153060,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,9.047809726325796e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03924560546875,0.0,0.0,9.527795191388576e-05,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603332519531,0.0,0.0,7.037211616989225e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,9.527777729090305e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,0.0004519548092503,286.0743103027344,294.1499938964844,289.7857971191406,289.031494140625,293.7922668457031,292.9722595214844,284.90362548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009427075856365,0.0012889245990663,-0.0003462169552221,-0.002058912301436,0.0,0.0,0.0,-0.0050722057931125,60.0,7.09743070602417,-0.0,-6.33699102081664e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,9.047809726325796e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03924560546875,0.0,0.0,9.527795191388576e-05,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603332519531,0.0,0.0,7.037211616989225e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,9.527777729090305e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,0.0004519548092503,286.0743103027344,294.1499938964844,289.7857971191406,289.031494140625,293.7922668457031,292.9722595214844,284.90362548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009427075856365,0.0012889245990663,-0.0003462169552221,-0.002058912301436,0.0,0.0,0.0,-0.0050722057931125,60.0,7.09743070602417,-0.0,-6.33699102081664e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,9.10497037693858e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359191894531,0.0,0.0,9.587988461134957e-05,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.056884765625,0.0,0.0,7.08166990079917e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,9.58797099883668e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279235839844,0.0,0.0,0.0004548101569525,286.0689697265625,294.1499938964844,289.6791381835937,288.9782409667969,293.7279052734375,292.7865905761719,284.90460205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0006739225937053,0.0016317296540364,-0.0009578071185387,-0.003126006340608,0.0,0.0,0.0,-0.0037996820174157,60.0,5.749301433563232,-0.0,-6.417307218953283e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,9.10497037693858e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359191894531,0.0,0.0,9.587988461134957e-05,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.056884765625,0.0,0.0,7.08166990079917e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,9.58797099883668e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279235839844,0.0,0.0,0.0004548101569525,286.0689697265625,294.1499938964844,289.6791381835937,288.9782409667969,293.7279052734375,292.7865905761719,284.90460205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0006739225937053,0.0016317296540364,-0.0009578071185387,-0.003126006340608,0.0,0.0,0.0,-0.0037996820174157,60.0,5.749301433563232,-0.0,-6.417307218953283e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,9.141912596533076e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128173828125,0.0,0.0,9.626890096114948e-05,299.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,7.11040265741758e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065612792969,0.0,0.0,9.626873361412436e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00494384765625,0.0,0.0,0.0004566554853226,286.0350952148437,294.1499938964844,289.62628173828125,288.9515686035156,293.6867370605469,292.6697692871094,284.90545654296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002945066080428,0.0016915859887376,-0.0013970793224871,-0.0036448070313781,0.0,0.0,0.0,-0.0019062712090089,60.0,6.165313720703125,-0.0,-6.46948521421109e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01055908203125,0.0,0.0,9.171081910608336e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,9.657607006374748e-05,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,7.133090548450127e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,9.657590271672234e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022277832031,0.0,0.0,0.0004581125685945,286.0297546386719,294.1499938964844,289.57391357421875,288.9248962402344,293.6455078125,292.5323486328125,284.90673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.356922752573155e-05,0.0017692187102511,-0.0017356494208797,-0.004086525645107,0.0,0.0,0.0,-0.0006124729989096,60.0,5.937831878662109,-0.0,-6.510832406547706e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402770996094,0.0,0.0,9.08131551113911e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,9.563078492647036e-05,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576416015625,0.0,0.0,7.063271186780185e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,9.563061757944524e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,0.0004536285705398,285.9302673339844,294.1499938964844,289.4709777832031,288.8719177246094,293.5298156738281,292.2330322265625,284.90460205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0033958186395466,0.0035420903004705,-0.0001462716609239,-0.0048529058694839,0.0,0.0,0.0,-0.017921170219779,60.0,8.177713394165039,-0.0,-6.383998396586321e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402770996094,0.0,0.0,9.08131551113911e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,9.563078492647036e-05,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576416015625,0.0,0.0,7.063271186780185e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,9.563061757944524e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,0.0004536285705398,285.9302673339844,294.1499938964844,289.4709777832031,288.8719177246094,293.5298156738281,292.2330322265625,284.90460205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0033958186395466,0.0035420903004705,-0.0001462716609239,-0.0048529058694839,0.0,0.0,0.0,-0.017921170219779,60.0,8.177713394165039,-0.0,-6.383998396586321e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678405761719,0.0,0.0,9.0743436885532e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672912597656,0.0,0.0,9.555736323818564e-05,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,7.057847687974572e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,9.555719589116052e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595703125,0.0,0.0,0.0004532803432084,286.1108093261719,294.1499938964844,289.3713073730469,288.8197326660156,293.0224609375,291.7514953613281,284.9080810546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0037029411178082,0.0037158685736358,-1.2927446732646786e-05,-0.0049504758790135,0.0,0.0,0.0,-0.0195054318755865,60.0,11.22714900970459,-0.0,-6.374187933033681e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678405761719,0.0,0.0,9.0743436885532e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672912597656,0.0,0.0,9.555736323818564e-05,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,7.057847687974572e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,9.555719589116052e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595703125,0.0,0.0,0.0004532803432084,286.1108093261719,294.1499938964844,289.3713073730469,288.8197326660156,293.0224609375,291.7514953613281,284.9080810546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0037029411178082,0.0037158685736358,-1.2927446732646786e-05,-0.0049504758790135,0.0,0.0,0.0,-0.0195054318755865,60.0,11.22714900970459,-0.0,-6.374187933033681e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,9.362377022625878e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.0,9.859049168881028e-05,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182373046875,0.0,0.0,7.28187442291528e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,9.859032434178516e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806091308594,0.0,0.0,0.0004676682001445,286.425537109375,294.1499938964844,289.2757263183594,288.7688293457031,292.58026123046875,291.2379455566406,284.9122314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,0.003205613233149,0.0010770177468657,-0.0042826309800148,-0.0057136989198625,0.0,0.0,0.0,0.0158296655863523,60.0,10.966362953186035,-0.0,-6.785241168927314e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,9.362377022625878e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.0,9.859049168881028e-05,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182373046875,0.0,0.0,7.28187442291528e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,9.859032434178516e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806091308594,0.0,0.0,0.0004676682001445,286.425537109375,294.1499938964844,289.2757263183594,288.7688293457031,292.58026123046875,291.2379455566406,284.9122314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,0.003205613233149,0.0010770177468657,-0.0042826309800148,-0.0057136989198625,0.0,0.0,0.0,0.0158296655863523,60.0,10.966362953186035,-0.0,-6.785241168927314e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,9.147307719103992e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27838134765625,0.0,0.0,9.63257043622434e-05,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,7.114597246982157e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,9.63255442911759e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,0.0004569251323118,286.4125061035156,294.1499938964844,289.1851806640625,288.7197570800781,292.47857666015625,291.0091857910156,284.9105834960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013812176184728,0.0025978630874305,-0.0012166454689577,-0.0046685980632901,0.0,0.0,0.0,-0.0075763366185128,60.0,8.05460262298584,-0.0,-6.477083047684573e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,9.147307719103992e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27838134765625,0.0,0.0,9.63257043622434e-05,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,7.114597246982157e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,9.63255442911759e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,0.0004569251323118,286.4125061035156,294.1499938964844,289.1851806640625,288.7197570800781,292.47857666015625,291.0091857910156,284.9105834960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013812176184728,0.0025978630874305,-0.0012166454689577,-0.0046685980632901,0.0,0.0,0.0,-0.0075763366185128,60.0,8.05460262298584,-0.0,-6.477083047684573e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754211425781,0.0,0.0,9.156310989055784e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746276855469,0.0,0.0,9.642051736591384e-05,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,7.121599628590047e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654724121094,0.0,0.0,9.642035729484633e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669677734375,0.0,0.0,0.0004573748738039,286.406005859375,294.1499938964844,289.14208984375,288.6960144042969,292.417236328125,290.8888244628906,284.9122314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010495270835235,0.0024243779480457,-0.0013748508645221,-0.0045962803997099,0.0,0.0,0.0,-0.0058692810125648,60.0,7.645506381988525,-0.0,-6.489835868705995e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27166748046875,0.0,0.0,9.157713793683796e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708740234375,0.0,0.0,9.643528028391302e-05,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,7.122690294636413e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,9.64351202128455e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0004574449267238,286.3995056152344,294.1499938964844,289.1005859375,288.67291259765625,292.3735656738281,290.7933044433594,284.91363525390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009764480637386,0.002380502410233,-0.0014040544629096,-0.0045671835541725,0.0,0.0,0.0,-0.0054918890818953,60.0,7.079720973968506,-0.0,-6.491820414566973e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640991210937,0.0,0.0,9.180969937006012e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633361816406,0.0,0.0,9.668018174124882e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919006347656,0.0,0.0,7.140778325265273e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543334960937,0.0,0.0,9.66800216701813e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,0.0004586066643241,286.3865661621094,294.1499938964844,289.0227966308594,288.62890625,292.3161315917969,290.6070556640625,284.9162902832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009782607667148,0.0026073353365063,-0.0016290745697915,-0.0050936001352965,0.0,0.0,0.0,-0.0055529684759676,60.0,6.233156204223633,-0.0,-6.52482867735671e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640991210937,0.0,0.0,9.180969937006012e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633361816406,0.0,0.0,9.668018174124882e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919006347656,0.0,0.0,7.140778325265273e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543334960937,0.0,0.0,9.66800216701813e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,0.0004586066643241,286.3865661621094,294.1499938964844,289.0227966308594,288.62890625,292.3161315917969,290.6070556640625,284.9162902832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009782607667148,0.0026073353365063,-0.0016290745697915,-0.0050936001352965,0.0,0.0,0.0,-0.0055529684759676,60.0,6.233156204223633,-0.0,-6.52482867735671e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,9.224333916790783e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,9.713682084111495e-05,298.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,7.174505299190059e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,9.713666804600508e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485656738281,0.0,0.0,0.0004607727751135,286.37408447265625,294.1499938964844,288.95538330078125,288.5897216796875,292.260498046875,290.40869140625,284.9188842773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009828805923461,0.0030312892049551,-0.0020484086126089,-0.0060762395150959,0.0,0.0,0.0,-0.0056733204983174,60.0,5.965374946594238,-0.0,-6.586604683889163e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,9.226326801581308e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,9.715780470287429e-05,298.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.283935546875,0.0,0.0,7.176055805757642e-05,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.246826171875,0.0,0.0,9.715765190776438e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,0.0004608723393175,286.3735656738281,294.1499938964844,288.9527587890625,288.5881652832031,292.2581787109375,290.400146484375,284.91900634765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009830929338932,0.0030507731717079,-0.0020676802378147,-0.0061213988810777,0.0,0.0,0.0,-0.0056788516230881,60.0,5.9571452140808105,-0.0,-6.589450407545884e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2487487792969,0.0,0.0,9.278159268433228e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480163574219,0.0,0.0,9.770362521521748e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,7.216369704110548e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,9.770347242010756e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,0.0004634614742826,286.3605651855469,294.1499938964844,288.8913269042969,288.5512084960937,292.19976806640625,290.176025390625,284.921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009886152110993,0.0035575153306126,-0.0025689003523439,-0.0072959046810865,0.0,0.0,0.0,-0.0058227069675922,60.0,5.8424272537231445,-0.0,-6.663690044206305e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2487487792969,0.0,0.0,9.278159268433228e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480163574219,0.0,0.0,9.770362521521748e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,7.216369704110548e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,9.770347242010756e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,0.0004634614742826,286.3605651855469,294.1499938964844,288.8913269042969,288.5512084960937,292.19976806640625,290.176025390625,284.921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009886152110993,0.0035575153306126,-0.0025689003523439,-0.0072959046810865,0.0,0.0,0.0,-0.0058227069675922,60.0,5.8424272537231445,-0.0,-6.663690044206305e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.240966796875,0.0,0.0,9.325295104645193e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,9.819999104365706e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26776123046875,0.0,0.0,7.253031071741134e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,9.819983824854717e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,0.0004658160323742,286.3475341796875,294.1499938964844,288.8394470214844,288.5185546875,292.1411437988281,289.94970703125,284.9249267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000993637368083,0.0040183262899518,-0.0030246889218688,-0.0083639314398169,0.0,0.0,0.0,-0.0059535261243581,60.0,5.779994487762451,-0.0,-6.731563217954317e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.240966796875,0.0,0.0,9.325295104645193e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,9.819999104365706e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26776123046875,0.0,0.0,7.253031071741134e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,9.819983824854717e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,0.0004658160323742,286.3475341796875,294.1499938964844,288.8394470214844,288.5185546875,292.1411437988281,289.94970703125,284.9249267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000993637368083,0.0040183262899518,-0.0030246889218688,-0.0083639314398169,0.0,0.0,0.0,-0.0059535261243581,60.0,5.779994487762451,-0.0,-6.731563217954317e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.237060546875,0.0,0.0,9.344512363895774e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.236328125,0.0,0.0,9.840235725278036e-05,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.263671875,0.0,0.0,7.26797734387219e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,9.840220445767044e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,0.000466775993118,286.34100341796875,294.1499938964844,288.8173522949219,288.5040283203125,292.1118469238281,289.8411560058594,284.9264831542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009956841822713,0.0042061856947839,-0.0032105015125125,-0.0087993294000625,0.0,0.0,0.0,-0.0060068550519645,60.0,5.756463050842285,-0.0,-6.759332649153293e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331237792969,0.0,0.0,9.360645344713704e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,9.857224358711392e-05,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,7.280524732777849e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,9.857209079200402e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252197265625,0.0,0.0,0.0004675818490795,286.3345031738281,294.1499938964844,288.7980041503906,288.49072265625,292.08258056640625,289.7422180175781,284.9280700683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009973994456231,0.0043638860806822,-0.0033664864022284,-0.0091648278757929,0.0,0.0,0.0,-0.0060516069643199,60.0,5.735103130340576,-0.0,-6.782688188877728e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252197265625,0.0,0.0,9.382021380588412e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,9.879733988782392e-05,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513427734375,0.0,0.0,7.297150295926258e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.216064453125,0.0,0.0,9.8797187092714e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174377441406,0.0,0.0,0.0004686496395152,286.3215026855469,294.1499938964844,288.76788330078125,288.4682006835937,292.0243530273437,289.5544128417969,284.9313659667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009996810695156,0.0045728292316198,-0.0035731482785195,-0.00964907836169,0.0,0.0,0.0,-0.0061109466478228,60.0,5.697400093078613,-0.0,-6.813695563323563e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252197265625,0.0,0.0,9.382021380588412e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,9.879733988782392e-05,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513427734375,0.0,0.0,7.297150295926258e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.216064453125,0.0,0.0,9.8797187092714e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174377441406,0.0,0.0,0.0004686496395152,286.3215026855469,294.1499938964844,288.76788330078125,288.4682006835937,292.0243530273437,289.5544128417969,284.9313659667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009996810695156,0.0045728292316198,-0.0035731482785195,-0.00964907836169,0.0,0.0,0.0,-0.0061109466478228,60.0,5.697400093078613,-0.0,-6.813695563323563e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,9.389513434143736e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,9.88762330962345e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431030273437,0.0,0.0,7.302977610379457e-05,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.208251953125,0.0,0.0,9.887608757708222e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,0.0004690239147748,286.3085327148437,294.1499938964844,288.75,288.4514465332031,291.9667358398437,289.40057373046875,284.9347229003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010004768846556,0.0046460297890007,-0.0036455527879297,-0.0098187308758497,0.0,0.0,0.0,-0.0061317179352045,60.0,5.663496971130371,-0.0,-6.824575393693523e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,9.389513434143736e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,9.88762330962345e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431030273437,0.0,0.0,7.302977610379457e-05,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.208251953125,0.0,0.0,9.887608757708222e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,0.0004690239147748,286.3085327148437,294.1499938964844,288.75,288.4514465332031,291.9667358398437,289.40057373046875,284.9347229003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010004768846556,0.0046460297890007,-0.0036455527879297,-0.0098187308758497,0.0,0.0,0.0,-0.0061317179352045,60.0,5.663496971130371,-0.0,-6.824575393693523e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,9.382142161484808e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20867919921875,0.0,0.0,9.87986131804064e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,7.297244155779481e-05,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,9.87984603852965e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,0.0004686557222157,286.295654296875,294.1499938964844,288.7410583496094,288.4390563964844,291.9100341796875,289.2720947265625,284.93817138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000999693525955,0.0045739263296127,-0.003574232570827,-0.0096516199409961,0.0,0.0,0.0,-0.0061112605035305,60.0,5.631470680236816,-0.0,-6.813858277610052e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,9.382142161484808e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20867919921875,0.0,0.0,9.87986131804064e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,7.297244155779481e-05,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,9.87984603852965e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,0.0004686557222157,286.295654296875,294.1499938964844,288.7410583496094,288.4390563964844,291.9100341796875,289.2720947265625,284.93817138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000999693525955,0.0045739263296127,-0.003574232570827,-0.0096516199409961,0.0,0.0,0.0,-0.0061112605035305,60.0,5.631470680236816,-0.0,-6.813858277610052e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.201416015625,0.0,0.0,9.360627154819667e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,9.857204713625832e-05,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265930175781,0.0,0.0,7.28051018086262e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925964355469,0.0,0.0,9.857190161710604e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,0.0004675810632761,286.2828674316406,294.1499938964844,288.7369384765625,288.4292907714844,291.8543395996094,289.1756591796875,284.9416809082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009973989799618,0.0043635447509586,-0.0033661460038274,-0.0091640343889594,0.0,0.0,0.0,-0.0060515264049172,60.0,5.598334312438965,-0.0,-6.782637740343489e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.201416015625,0.0,0.0,9.360627154819667e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,9.857204713625832e-05,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265930175781,0.0,0.0,7.28051018086262e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925964355469,0.0,0.0,9.857190161710604e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,0.0004675810632761,286.2828674316406,294.1499938964844,288.7369384765625,288.4292907714844,291.8543395996094,289.1756591796875,284.9416809082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009973989799618,0.0043635447509586,-0.0033661460038274,-0.0091640343889594,0.0,0.0,0.0,-0.0060515264049172,60.0,5.598334312438965,-0.0,-6.782637740343489e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19744873046875,0.0,0.0,9.344668069388716e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,9.840398706728593e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,7.268097397172824e-05,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,9.840384882409126e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19000244140625,0.0,0.0,0.0004667838802561,286.2764892578125,294.1499938964844,288.736572265625,288.4253234863281,291.8269348144531,289.13751220703125,284.9434509277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009956967551261,0.0042074960656464,-0.0032117993105202,-0.0088023683056235,0.0,0.0,0.0,-0.0060072182677686,60.0,5.580962657928467,-0.0,-6.759526627320156e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,9.325369319412856e-05,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,9.820076229516415e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,7.253087096614763e-05,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847839355469,0.0,0.0,9.82006240519695e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,0.0004658198740798,286.2701721191406,294.1499938964844,288.7373046875,288.42193603515625,291.7998352050781,289.10467529296875,284.9452514648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009936408605426,0.0040187961421906,-0.0030251550488173,-0.0083650210872292,0.0,0.0,0.0,-0.0059536513872444,60.0,5.562985897064209,-0.0,-6.731632851142423e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18560791015625,0.0,0.0,9.278788638766856e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849365234375,0.0,0.0,9.771024633664638e-05,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,7.216857193270698e-05,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.177001953125,0.0,0.0,9.77101008174941e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,0.0004634930810425,286.2575988769531,294.1499938964844,288.7418518066406,288.41680908203125,291.7466125488281,289.04852294921875,284.9488830566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009886800544336,0.0035633363295346,-0.0025746563915163,-0.0073093944229185,0.0,0.0,0.0,-0.0058243670500814,60.0,5.525648593902588,-0.0,-6.664544827117426e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18560791015625,0.0,0.0,9.278788638766856e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849365234375,0.0,0.0,9.771024633664638e-05,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,7.216857193270698e-05,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.177001953125,0.0,0.0,9.77101008174941e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,0.0004634930810425,286.2575988769531,294.1499938964844,288.7418518066406,288.41680908203125,291.7466125488281,289.04852294921875,284.9488830566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009886800544336,0.0035633363295346,-0.0025746563915163,-0.0073093944229185,0.0,0.0,0.0,-0.0058243670500814,60.0,5.525648593902588,-0.0,-6.664544827117426e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
