time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18155340,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,9.227067494066432e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17706298828125,0.0,0.0,9.716559725347906e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,7.17662915121764e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692199707031,0.0,0.0,9.71654590102844e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,0.0004609095631167,286.2451477050781,294.1499938964844,288.7502136230469,288.413818359375,291.6944885253906,289.00634765625,284.9525451660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009831690695136,0.0030576037243008,-0.0020744346547871,-0.0061372290365397,0.0,0.0,0.0,-0.0056807994842529,60.0,5.487654209136963,-0.0,-6.590448720089628e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,9.227067494066432e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17706298828125,0.0,0.0,9.716559725347906e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,7.17662915121764e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692199707031,0.0,0.0,9.71654590102844e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,0.0004609095631167,286.2451477050781,294.1499938964844,288.7502136230469,288.413818359375,291.6944885253906,289.00634765625,284.9525451660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009831690695136,0.0030576037243008,-0.0020744346547871,-0.0061372290365397,0.0,0.0,0.0,-0.0056807994842529,60.0,5.487654209136963,-0.0,-6.590448720089628e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.169921875,0.0,0.0,9.181429049931468e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,9.66849984251894e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,7.141131936805323e-05,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,9.668486018199474e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,0.0004586298309732,286.2328491210937,294.1499938964844,288.7620849609375,288.4126892089844,291.64373779296875,288.9773864746094,284.95623779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009783048881217,0.0026113288477063,-0.0016330239595845,-0.0051028556190431,0.0,0.0,0.0,-0.0055541051551699,60.0,5.452536582946777,-0.0,-6.525409190771826e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.169921875,0.0,0.0,9.181429049931468e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,9.66849984251894e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,7.141131936805323e-05,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,9.668486018199474e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,0.0004586298309732,286.2328491210937,294.1499938964844,288.7620849609375,288.4126892089844,291.64373779296875,288.9773864746094,284.95623779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009783048881217,0.0026113288477063,-0.0016330239595845,-0.0051028556190431,0.0,0.0,0.0,-0.0055541051551699,60.0,5.452536582946777,-0.0,-6.525409190771826e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,9.15873606572859e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,9.644602687330917e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,7.123481918824837e-05,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,9.64458886301145e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.155029296875,0.0,0.0,0.0004574962949845,286.2206420898437,294.1499938964844,288.77716064453125,288.4133605957031,291.59442138671875,288.9571533203125,284.9599609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009758864762261,0.0023894044570624,-0.0014135179808363,-0.0045884754508733,0.0,0.0,0.0,-0.0054911053739488,60.0,5.427680492401123,-0.0,-6.49318678824784e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,9.15873606572859e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,9.644602687330917e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,7.123481918824837e-05,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,9.64458886301145e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.155029296875,0.0,0.0,0.0004574962949845,286.2206420898437,294.1499938964844,288.77716064453125,288.4133605957031,291.59442138671875,288.9571533203125,284.9599609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009758864762261,0.0023894044570624,-0.0014135179808363,-0.0045884754508733,0.0,0.0,0.0,-0.0054911053739488,60.0,5.427680492401123,-0.0,-6.49318678824784e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,9.159666660707444e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,9.645582031225786e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,7.124205149011686e-05,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,9.64556893450208e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,0.0004575427738018,286.2145690917969,294.1499938964844,288.7857666015625,288.4142761230469,291.5701904296875,288.9485778808594,284.9618225097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000975985196419,0.0023984834551811,-0.0014224983751773,-0.0046095196157693,0.0,0.0,0.0,-0.0054936814121901,60.0,5.421050071716309,-0.0,-6.494503423937203e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,9.166039671981709e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15362548828125,0.0,0.0,9.65229410212487e-05,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,7.12916225893423e-05,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,9.652280277805404e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,0.000457861169707,286.2085266113281,294.1499938964844,288.7950744628906,288.41558837890625,291.5462951660156,288.94073486328125,284.9637145996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009766638977453,0.0024607849773019,-0.0014841210795566,-0.0047539235092699,0.0,0.0,0.0,-0.0055113667622208,60.0,5.418262481689453,-0.0,-6.503542238078809e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,9.182076610159128e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,9.66918159974739e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,7.141635433072224e-05,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,9.669168503023684e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,0.0004586622526403,286.19647216796875,294.1499938964844,288.8155212402344,288.4192199707031,291.4994201660156,288.92742919921875,284.9674987792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009783722925931,0.0026175535749644,-0.0016391812823712,-0.0051172841340303,0.0,0.0,0.0,-0.0055558704771101,60.0,5.419329643249512,-0.0,-6.526314422217183e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,9.182076610159128e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,9.66918159974739e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,7.141635433072224e-05,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,9.669168503023684e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,0.0004586622526403,286.19647216796875,294.1499938964844,288.8155212402344,288.4192199707031,291.4994201660156,288.92742919921875,284.9674987792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009783722925931,0.0026175535749644,-0.0016391812823712,-0.0051172841340303,0.0,0.0,0.0,-0.0055558704771101,60.0,5.419329643249512,-0.0,-6.526314422217183e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386108398437,0.0,0.0,9.1830464953091e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,9.67020241660066e-05,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,7.142389222281054e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.0,9.670189319876954e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318054199219,0.0,0.0,0.000458710710518,286.1844787597656,294.1499938964844,288.8381652832031,288.4241027832031,291.453857421875,288.91912841796875,284.9712829589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009784664725884,0.0026269918307662,-0.001648525474593,-0.0051391688175499,0.0,0.0,0.0,-0.0055585061199963,60.0,5.420560836791992,-0.0,-6.527687901325407e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386108398437,0.0,0.0,9.1830464953091e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,9.67020241660066e-05,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,7.142389222281054e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.0,9.670189319876954e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318054199219,0.0,0.0,0.000458710710518,286.1844787597656,294.1499938964844,288.8381652832031,288.4241027832031,291.453857421875,288.91912841796875,284.9712829589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009784664725884,0.0026269918307662,-0.001648525474593,-0.0051391688175499,0.0,0.0,0.0,-0.0055585061199963,60.0,5.420560836791992,-0.0,-6.527687901325407e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,9.165955998469144e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13018798828125,0.0,0.0,9.652205335441975e-05,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,7.129096775315702e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,9.652192238718273e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,0.0004578570369631,286.1725769042969,294.1499938964844,288.8627014160156,288.4300842285156,291.409423828125,288.9146423339844,284.97509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009766509756445,0.0024598578456789,-0.001483206753619,-0.0047517768107354,0.0,0.0,0.0,-0.0055110892280936,60.0,5.41767168045044,-0.0,-6.503407945501749e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,9.165955998469144e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13018798828125,0.0,0.0,9.652205335441975e-05,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,7.129096775315702e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,9.652192238718273e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,0.0004578570369631,286.1725769042969,294.1499938964844,288.8627014160156,288.4300842285156,291.409423828125,288.9146423339844,284.97509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009766509756445,0.0024598578456789,-0.001483206753619,-0.0047517768107354,0.0,0.0,0.0,-0.0055110892280936,60.0,5.41767168045044,-0.0,-6.503407945501749e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,9.136546577792616e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224060058594,0.0,0.0,9.621235221857204e-05,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,7.106221892172471e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,9.62122285272926e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,0.0004563879920169,286.16082763671875,294.1499938964844,288.8887939453125,288.4369812011719,291.36651611328125,288.91473388671875,284.9789123535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009734874474816,0.0021722386591136,-0.0011987511534243,-0.0040851542726159,0.0,0.0,0.0,-0.0054292930290102,60.0,5.409294128417969,-0.0,-6.461736745677626e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,9.136546577792616e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224060058594,0.0,0.0,9.621235221857204e-05,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,7.106221892172471e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,9.62122285272926e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,0.0004563879920169,286.16082763671875,294.1499938964844,288.8887939453125,288.4369812011719,291.36651611328125,288.91473388671875,284.9789123535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009734874474816,0.0021722386591136,-0.0011987511534243,-0.0040851542726159,0.0,0.0,0.0,-0.0054292930290102,60.0,5.409294128417969,-0.0,-6.461736745677626e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.119140625,0.0,0.0,9.113676060223952e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,9.597151074558496e-05,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,7.088433630997315e-05,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1113586425781,0.0,0.0,9.597138705430552e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125183105469,0.0,0.0,0.0004552455502562,286.1549987792969,294.1499938964844,288.9022827148437,288.4407043457031,291.345458984375,288.9144592285156,284.9808349609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009710834128782,0.0019486176315695,-0.0009775342186912,-0.003566802944988,0.0,0.0,0.0,-0.0053659765981137,60.0,5.4033732414245605,-0.0,-6.4294241042262e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,9.092889376915993e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,9.575261356076226e-05,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,7.072265725582838e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075439453125,0.0,0.0,9.575248986948282e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.000454207212897,286.149169921875,294.1499938964844,288.91607666015625,288.4446105957031,291.3246459960937,288.91558837890625,284.9827575683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009688651189208,0.0017453475156798,-0.000776482396759,-0.0030956557020545,0.0,0.0,0.0,-0.0053082564845681,60.0,5.396642684936523,-0.0,-6.40012700614534e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075744628906,0.0,0.0,9.04814005480148e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,9.528138616587968e-05,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,7.037461182335392e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999450683594,0.0,0.0,9.528126247460024e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10107421875,0.0,0.0,0.0004519719514064,286.1376342773437,294.1499938964844,288.9442749023437,288.45281982421875,291.2841796875,288.918212890625,284.9866027832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009640998323448,0.0013077617622911,-0.0003436618717387,-0.0020813876762986,0.0,0.0,0.0,-0.0051840515807271,60.0,5.381170272827148,-0.0,-6.337283053881039e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075744628906,0.0,0.0,9.04814005480148e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,9.528138616587968e-05,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,7.037461182335392e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999450683594,0.0,0.0,9.528126247460024e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10107421875,0.0,0.0,0.0004519719514064,286.1376342773437,294.1499938964844,288.9442749023437,288.45281982421875,291.2841796875,288.918212890625,284.9866027832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009640998323448,0.0013077617622911,-0.0003436618717387,-0.0020813876762986,0.0,0.0,0.0,-0.0051840515807271,60.0,5.381170272827148,-0.0,-6.337283053881039e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,9.010626672534272e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,9.48863453231752e-05,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068420410156,0.0,0.0,7.008283137110993e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785217285156,0.0,0.0,9.488622890785336e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,0.0004500981012824,286.1114807128906,294.1499938964844,288.9730224609375,288.46148681640625,291.2276306152344,288.9194030761719,284.9905090332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013147655408829,0.0012196940369904,9.50715329963714e-05,-0.0015256338519975,0.0,0.0,0.0,-0.0069265556521713,60.0,6.75201940536499,-0.0,-6.284835052383643e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,9.010626672534272e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,9.48863453231752e-05,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068420410156,0.0,0.0,7.008283137110993e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785217285156,0.0,0.0,9.488622890785336e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,0.0004500981012824,286.1114807128906,294.1499938964844,288.9730224609375,288.46148681640625,291.2276306152344,288.9194030761719,284.9905090332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013147655408829,0.0012196940369904,9.50715329963714e-05,-0.0015256338519975,0.0,0.0,0.0,-0.0069265556521713,60.0,6.75201940536499,-0.0,-6.284835052383643e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,9.021291771205142e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09454345703125,0.0,0.0,9.499865700490771e-05,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11639404296875,0.0,0.0,7.016578456386924e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.087646484375,0.0,0.0,9.49985405895859e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,0.0004506308760028,286.1241760253906,294.1499938964844,289.00201416015625,288.47039794921875,291.1544494628906,288.8929138183594,284.9942932128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009585351217538,0.0010430226102471,-8.44875248731114e-05,-0.001470435061492,0.0,0.0,0.0,-0.0050954273901879,60.0,5.904627323150635,-0.0,-6.299717369984137e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,9.021291771205142e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09454345703125,0.0,0.0,9.499865700490771e-05,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11639404296875,0.0,0.0,7.016578456386924e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.087646484375,0.0,0.0,9.49985405895859e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,0.0004506308760028,286.1241760253906,294.1499938964844,289.00201416015625,288.47039794921875,291.1544494628906,288.8929138183594,284.9942932128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009585351217538,0.0010430226102471,-8.44875248731114e-05,-0.001470435061492,0.0,0.0,0.0,-0.0050954273901879,60.0,5.904627323150635,-0.0,-6.299717369984137e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,9.02463580132462e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855407714844,0.0,0.0,9.503387263976038e-05,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070861816406,0.0,0.0,7.019178883638233e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,9.503375622443856e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,0.0004507979319896,286.1103820800781,294.1499938964844,289.0309143066406,288.4794311523437,291.11962890625,288.8963928222656,284.99822998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0008128850604407,0.0009609166882,-0.0001480316132074,-0.0014248784864321,0.0,0.0,0.0,-0.00434449641034,60.0,5.313563823699951,-0.0,-6.304384214672609e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,9.02463580132462e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855407714844,0.0,0.0,9.503387263976038e-05,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070861816406,0.0,0.0,7.019178883638233e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,9.503375622443856e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,0.0004507979319896,286.1103820800781,294.1499938964844,289.0309143066406,288.4794311523437,291.11962890625,288.8963928222656,284.99822998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0008128850604407,0.0009609166882,-0.0001480316132074,-0.0014248784864321,0.0,0.0,0.0,-0.00434449641034,60.0,5.313563823699951,-0.0,-6.304384214672609e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,9.015436808113007e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06036376953125,0.0,0.0,9.493700054008514e-05,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,7.012024434516206e-05,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05389404296875,0.0,0.0,9.493688412476332e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,0.0004503384116105,286.07440185546875,294.1499938964844,289.0452575683594,288.48394775390625,291.1010437011719,288.8982238769531,285.0000305175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009477082057856,0.0009777175728231,-3.000934702868108e-05,-0.0013291810173541,0.0,0.0,0.0,-0.0050260433927178,60.0,5.410923004150391,-0.0,-6.291537602010068e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,9.015625255415216e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520324707031,0.0,0.0,9.49389796005562e-05,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07244873046875,0.0,0.0,7.012170681264251e-05,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,9.493886318523435e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464172363281,0.0,0.0,0.0004503478412516,286.0622863769531,294.1499938964844,289.0594177246094,288.4884338378906,291.08477783203125,288.8999938964844,285.001953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0008185816113837,0.0008780239732004,-5.944239455857314e-05,-0.0012261433294042,0.0,0.0,0.0,-0.0043541393242776,60.0,5.248441696166992,-0.0,-6.29179837119409e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.060546875,0.0,0.0,4.404608262120746e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599365234375,0.0,0.0,4.638269820134156e-05,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,3.42581479344517e-05,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.053466796875,0.0,0.0,4.638264363165945e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0002200186718255,286.0733947753906,294.1499938964844,289.087158203125,288.4972229003906,291.055419921875,288.9029846191406,285.00592041015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0007527643465436,0.0006835184758529,6.924584158696234e-05,-0.0008390003349632,0.0,0.0,0.0,-0.0039591109380126,60.0,4.822418689727783,-0.0,-1.50174912505463e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.060546875,0.0,0.0,4.404608262120746e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599365234375,0.0,0.0,4.638269820134156e-05,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,3.42581479344517e-05,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.053466796875,0.0,0.0,4.638264363165945e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0002200186718255,286.0733947753906,294.1499938964844,289.087158203125,288.4972229003906,291.055419921875,288.9029846191406,285.00592041015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0007527643465436,0.0006835184758529,6.924584158696234e-05,-0.0008390003349632,0.0,0.0,0.0,-0.0039591109380126,60.0,4.822418689727783,-0.0,-1.50174912505463e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12646484375,0.0,0.0,9.04210828593932e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,9.521785977995024e-05,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,7.032768189674243e-05,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,9.521775064058602e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205139160156,0.0,0.0,0.000451670755865,286.1732482910156,294.1499938964844,289.1138610839844,288.50567626953125,290.9334716796875,288.8666076660156,285.0103454589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,0.000665619445499,-3.201772051397711e-05,-0.0006336017395369,-0.0005910572363063,0.0,0.0,0.0,0.0033146324567496,60.0,4.295960426330566,-0.0,-6.328807700128891e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12646484375,0.0,0.0,9.04210828593932e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,9.521785977995024e-05,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,7.032768189674243e-05,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,9.521775064058602e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205139160156,0.0,0.0,0.000451670755865,286.1732482910156,294.1499938964844,289.1138610839844,288.50567626953125,290.9334716796875,288.8666076660156,285.0103454589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,0.000665619445499,-3.201772051397711e-05,-0.0006336017395369,-0.0005910572363063,0.0,0.0,0.0,0.0033146324567496,60.0,4.295960426330566,-0.0,-6.328807700128891e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,2.242490700155031e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,2.361453334742692e-05,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553039550781,0.0,0.0,1.7441636373405345e-05,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,2.361450606258586e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,0.0001120167362387,286.18133544921875,294.1499938964844,289.13916015625,288.5136108398437,290.90020751953125,288.88525390625,285.0135498046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002339832426514,0.0002306574751855,3.3257604172831634e-06,-0.0003031674132216,0.0,0.0,0.0,-0.001238502911292,60.0,2.9255332946777344,-0.0,-3.8926355472312935e-09,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,2.242490700155031e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,2.361453334742692e-05,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553039550781,0.0,0.0,1.7441636373405345e-05,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,2.361450606258586e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,0.0001120167362387,286.18133544921875,294.1499938964844,289.13916015625,288.5136108398437,290.90020751953125,288.88525390625,285.0135498046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002339832426514,0.0002306574751855,3.3257604172831634e-06,-0.0003031674132216,0.0,0.0,0.0,-0.001238502911292,60.0,2.9255332946777344,-0.0,-3.8926355472312935e-09,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,1.3758060958934948e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,1.4487916814687196e-05,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561279296875,0.0,0.0,1.0700739949243143e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,1.4487899534287862e-05,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,6.872416997794062e-05,286.1820373535156,294.1499938964844,289.1627197265625,288.5209045410156,290.8967590332031,288.8903503417969,285.0174560546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001465975365135,0.0001439057959942,2.691736881388352e-06,-0.0001885274832602,0.0,0.0,0.0,-0.0007756953127682,60.0,1.932049870491028,-0.0,-1.465199961359076e-09,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,1.3758060958934948e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,1.4487916814687196e-05,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561279296875,0.0,0.0,1.0700739949243143e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,1.4487899534287862e-05,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,6.872416997794062e-05,286.1820373535156,294.1499938964844,289.1627197265625,288.5209045410156,290.8967590332031,288.8903503417969,285.0174560546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001465975365135,0.0001439057959942,2.691736881388352e-06,-0.0001885274832602,0.0,0.0,0.0,-0.0007756953127682,60.0,1.932049870491028,-0.0,-1.465199961359076e-09,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13427734375,0.0,0.0,1.1534370059962384e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337585449219,0.0,0.0,1.2146260814915877e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,8.971198440121952e-06,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,1.2146246263000648e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283569335937,0.0,0.0,5.761640568380244e-05,286.182861328125,294.1499938964844,289.1737365722656,288.5242614746094,290.8959350585937,288.8918151855469,285.01934814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000122902507428,0.0001206459928653,2.256522293464513e-06,-0.0001580555253894,0.0,0.0,0.0,-0.0006503172335214,60.0,1.670554757118225,-0.0,-1.0298411012854558e-09,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,9.674784450908192e-06,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,1.018802504404448e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,7.524850389017956e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,1.0188012311118657e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287841796875,0.0,0.0,4.8327412514481694e-05,286.1834716796875,294.1499938964844,289.1842346191406,288.52740478515625,290.8953552246094,288.8929443359375,285.0212097167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001030928106047,0.0001011990607366,1.893748731163214e-06,-0.0001325775956502,0.0,0.0,0.0,-0.0005454972269944,60.0,1.4629836082458496,-0.0,-7.245444244574624e-10,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
