time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157620,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,6.498385573650012e-06,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,6.843120445410023e-06,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,5.05431216879515e-06,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,6.8431122599577066e-06,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,3.246068808948621e-05,286.18408203125,294.1499938964844,289.203369140625,288.532958984375,290.89471435546875,288.89422607421875,285.0248413085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.92424873705022e-05,6.797116657253355e-05,1.271315795747796e-06,-8.904743299353868e-05,0.0,0.0,0.0,-0.0003663845127448,60.0,1.1491833925247192,-0.0,-3.268837700520777e-10,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,6.498385573650012e-06,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,6.843120445410023e-06,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,5.05431216879515e-06,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,6.8431122599577066e-06,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,3.246068808948621e-05,286.18408203125,294.1499938964844,289.203369140625,288.532958984375,290.89471435546875,288.89422607421875,285.0248413085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.92424873705022e-05,6.797116657253355e-05,1.271315795747796e-06,-8.904743299353868e-05,0.0,0.0,0.0,-0.0003663845127448,60.0,1.1491833925247192,-0.0,-3.268837700520777e-10,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,3.6520673347695273e-06,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,3.845806986646494e-06,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1577453613281,0.0,0.0,2.840503839252051e-06,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,3.845802439172985e-06,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,1.824278115236666e-05,286.184326171875,294.1499938964844,289.2198181152344,288.53741455078125,290.89453125,288.8946533203125,285.02838134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.891431333613582e-05,3.8199777918634936e-05,7.145339964154118e-07,-5.004455670132302e-05,0.0,0.0,0.0,-0.0002059082326013,60.0,0.909574806690216,-0.0,-1.0324285176777082e-10,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,3.6520673347695273e-06,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,3.845806986646494e-06,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1577453613281,0.0,0.0,2.840503839252051e-06,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,3.845802439172985e-06,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,1.824278115236666e-05,286.184326171875,294.1499938964844,289.2198181152344,288.53741455078125,290.89453125,288.8946533203125,285.02838134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.891431333613582e-05,3.8199777918634936e-05,7.145339964154118e-07,-5.004455670132302e-05,0.0,0.0,0.0,-0.0002059082326013,60.0,0.909574806690216,-0.0,-1.0324285176777082e-10,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,1.783823904588644e-06,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,1.8784545545713629e-06,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,1.3874220030629658e-06,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,1.878452280834608e-06,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,8.910544238460716e-06,286.1843566894531,294.1499938964844,289.23321533203125,288.5406494140625,290.8945007324219,288.89471435546875,285.0317687988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.900969618873205e-05,1.8660182831808925e-05,3.495124190067145e-07,-2.444580059091095e-05,0.0,0.0,0.0,-0.0001005862723104,60.0,0.7355300188064575,-0.0,-2.4631246695050457e-11,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,1.783823904588644e-06,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,1.8784545545713629e-06,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,1.3874220030629658e-06,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,1.878452280834608e-06,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,8.910544238460716e-06,286.1843566894531,294.1499938964844,289.23321533203125,288.5406494140625,290.8945007324219,288.89471435546875,285.0317687988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.900969618873205e-05,1.8660182831808925e-05,3.495124190067145e-07,-2.444580059091095e-05,0.0,0.0,0.0,-0.0001005862723104,60.0,0.7355300188064575,-0.0,-2.4631246695050457e-11,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,7.932500807328324e-07,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,8.353314342457452e-07,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,6.169738071548636e-07,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,8.353304679076246e-07,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,3.962436949223047e-06,286.1843566894531,294.1499938964844,289.2432556152344,288.54248046875,290.8945007324219,288.89471435546875,285.03497314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.452610927633941e-06,8.297382919408847e-06,1.552279513816757e-07,-1.087011696654372e-05,0.0,0.0,0.0,-4.472550062928349e-05,60.0,0.6159961223602295,-0.0,-4.870826832148456e-12,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,7.932500807328324e-07,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,8.353314342457452e-07,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,6.169738071548636e-07,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,8.353304679076246e-07,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,3.962436949223047e-06,286.1843566894531,294.1499938964844,289.2432556152344,288.54248046875,290.8945007324219,288.89471435546875,285.03497314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.452610927633941e-06,8.297382919408847e-06,1.552279513816757e-07,-1.087011696654372e-05,0.0,0.0,0.0,-4.472550062928349e-05,60.0,0.6159961223602295,-0.0,-4.870826832148456e-12,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,2.764319901871204e-07,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,2.910965122282505e-07,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,2.150031690462129e-07,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,2.9109617116773734e-07,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,1.3808310086460551e-06,286.1843566894531,294.1499938964844,289.2469177246094,288.5428466796875,290.8945007324219,288.89471435546875,285.0365905761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.945711685242713e-06,2.8915681014041184e-06,5.414344173004793e-08,-3.788158664974617e-06,0.0,0.0,0.0,-1.558670192025602e-05,60.0,0.5542489886283875,-0.0,-5.915057939981372e-13,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,2.1518421533528453e-07,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,2.265995959760403e-07,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,1.673659113521353e-07,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,2.265993259698007e-07,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,1.0748866543508484e-06,286.1843566894531,294.1499938964844,289.2496337890625,288.54278564453125,290.8945007324219,288.89471435546875,285.0380554199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.293649686180288e-06,2.251370915473672e-06,4.227876715390266e-08,-2.9493405691027874e-06,0.0,0.0,0.0,-1.2136384611949325e-05,60.0,0.5250961184501648,-0.0,-3.584290796023598e-13,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,2.4769022388682064e-08,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,2.6083000648213783e-08,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,1.9264840389610072e-08,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,2.6082970450147523e-08,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,1.2372603919175162e-07,286.1843566894531,294.1499938964844,289.2519836425781,288.5414123535156,290.8945007324219,288.89471435546875,285.041015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.639845888552373e-07,2.5912177648024226e-07,4.862829694474158e-09,-3.3946656685657217e-07,0.0,0.0,0.0,-1.3968237908557055e-06,60.0,0.4593342840671539,-0.0,-4.748977463174802e-15,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,2.4769022388682064e-08,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,2.6083000648213783e-08,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,1.9264840389610072e-08,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,2.6082970450147523e-08,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,1.2372603919175162e-07,286.1843566894531,294.1499938964844,289.2519836425781,288.5414123535156,290.8945007324219,288.89471435546875,285.041015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.639845888552373e-07,2.5912177648024226e-07,4.862829694474158e-09,-3.3946656685657217e-07,0.0,0.0,0.0,-1.3968237908557055e-06,60.0,0.4593342840671539,-0.0,-4.748977463174802e-15,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,5.815333103953435e-09,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,6.123832552162867e-09,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,4.523048158233678e-09,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,6.123825446735509e-09,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,2.9048711880363963e-08,286.1843566894531,294.1499938964844,289.25,288.5382080078125,290.8945007324219,288.89471435546875,285.0438842773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.256426843265217e-08,6.129486962436205e-08,1.269398586245529e-09,-8.018972863510498e-08,0.0,0.0,0.0,-3.309978637844324e-07,60.0,0.4133588075637817,-0.0,-2.6177709406593797e-16,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,5.815333103953435e-09,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,6.123832552162867e-09,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,4.523048158233678e-09,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,6.123825446735509e-09,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,2.9048711880363963e-08,286.1843566894531,294.1499938964844,289.25,288.5382080078125,290.8945007324219,288.89471435546875,285.0438842773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.256426843265217e-08,6.129486962436205e-08,1.269398586245529e-09,-8.018972863510498e-08,0.0,0.0,0.0,-3.309978637844324e-07,60.0,0.4133588075637817,-0.0,-2.6177709406593797e-16,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,2.062614079534341e-09,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,2.1720343301723233e-09,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,1.604259280973963e-09,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,2.172031665637064e-09,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,1.0303154773794176e-08,286.1843566894531,294.1499938964844,289.244384765625,288.53271484375,290.8945007324219,288.89471435546875,285.0465393066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.2336577032433524e-08,2.185290348677428e-08,4.836733791258041e-10,-2.8565533938262888e-08,0.0,0.0,0.0,-1.1816155165433885e-07,60.0,0.3796746134757995,-0.0,-3.293201894942656e-17,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,2.062614079534341e-09,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,2.1720343301723233e-09,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,1.604259280973963e-09,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,2.172031665637064e-09,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,1.0303154773794176e-08,286.1843566894531,294.1499938964844,289.244384765625,288.53271484375,290.8945007324219,288.89471435546875,285.0465393066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.2336577032433524e-08,2.185290348677428e-08,4.836733791258041e-10,-2.8565533938262888e-08,0.0,0.0,0.0,-1.1816155165433885e-07,60.0,0.3796746134757995,-0.0,-3.293201894942656e-17,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,6.71078692615623e-10,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,7.066789931009505e-10,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,5.219513710130741e-10,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,7.066781604336825e-10,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,3.352167654568916e-09,286.1843566894531,294.1499938964844,289.2362060546875,288.5246887207031,290.8945007324219,288.89471435546875,285.049072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.264814971819078e-09,7.106157440261995e-09,1.586574899237192e-10,-9.2953502672799e-09,0.0,0.0,0.0,-3.844616003334522e-08,60.0,0.3498144447803497,-0.0,-3.4860157932133576e-18,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,6.71078692615623e-10,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,7.066789931009505e-10,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,5.219513710130741e-10,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,7.066781604336825e-10,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,3.352167654568916e-09,286.1843566894531,294.1499938964844,289.2362060546875,288.5246887207031,290.8945007324219,288.89471435546875,285.049072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.264814971819078e-09,7.106157440261995e-09,1.586574899237192e-10,-9.2953502672799e-09,0.0,0.0,0.0,-3.844616003334522e-08,60.0,0.3498144447803497,-0.0,-3.4860157932133576e-18,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,3.8913866573508926e-10,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343078613281,0.0,0.0,4.0978220816612065e-10,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,3.0266414374757744e-10,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270751953125,0.0,0.0,4.0978170856575957e-10,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,1.943822658390104e-09,286.1836853027344,294.1499938964844,289.231201171875,288.5198059082031,290.8946533203125,288.89453125,285.05029296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.2162122682043446e-09,4.121307739524127e-09,9.490465358030775e-11,-5.3928914667267244e-09,0.0,0.0,0.0,-2.2293534129858017e-08,60.0,0.3361196517944336,-0.0,-1.1721715898596001e-18,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,2.2207255478967622e-10,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340637207031,0.0,0.0,2.338533533485786e-10,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,1.7272351604535882e-10,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268310546875,0.0,0.0,2.338530757928225e-10,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,1.109295211243477e-09,286.1833190917969,294.1499938964844,289.22564697265625,288.51434326171875,290.8947448730469,288.8944396972656,285.0514831542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.4108397500555157e-09,2.3802682047602275e-09,3.0571569581416824e-11,-3.059201780786225e-09,0.0,0.0,0.0,-1.2762029655277729e-08,60.0,0.3233844339847564,-0.0,-3.8174400778958713e-19,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,6.524020906839567e-11,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,6.8701155875317e-11,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,5.074250741810005e-11,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,6.870107954748406e-11,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12841796875,0.0,0.0,3.2588742815420336e-10,286.18292236328125,294.1499938964844,289.212890625,288.5018615722656,290.8948059082031,288.8943176269531,285.05377197265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.10239089762865e-10,6.906764049574572e-10,1.956266398872586e-11,-9.09676833860118e-10,0.0,0.0,0.0,-3.754394128918648e-09,60.0,0.2995701134204864,-0.0,-3.2946791206094624e-20,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,6.524020906839567e-11,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,6.8701155875317e-11,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,5.074250741810005e-11,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,6.870107954748406e-11,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12841796875,0.0,0.0,3.2588742815420336e-10,286.18292236328125,294.1499938964844,289.212890625,288.5018615722656,290.8948059082031,288.8943176269531,285.05377197265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.10239089762865e-10,6.906764049574572e-10,1.956266398872586e-11,-9.09676833860118e-10,0.0,0.0,0.0,-3.754394128918648e-09,60.0,0.2995701134204864,-0.0,-3.2946791206094624e-20,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,2.0979204484739e-11,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337280273437,0.0,0.0,2.209213714743364e-11,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,1.6317199327819942e-11,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,2.2092111126581493e-11,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283264160156,0.0,0.0,1.0479517253969559e-10,286.18280029296875,294.1499938964844,289.1981506347656,288.4874267578125,290.89483642578125,288.894287109375,285.05596923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.2793958387445912e-10,2.2000877508698835e-10,7.930807920109029e-12,-2.958946143660768e-10,0.0,0.0,0.0,-1.2078089639544487e-09,60.0,0.2786270081996918,-0.0,-3.406908546584085e-21,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,2.0979204484739e-11,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337280273437,0.0,0.0,2.209213714743364e-11,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,1.6317199327819942e-11,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,2.2092111126581493e-11,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283264160156,0.0,0.0,1.0479517253969559e-10,286.18280029296875,294.1499938964844,289.1981506347656,288.4874267578125,290.89483642578125,288.894287109375,285.05596923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.2793958387445912e-10,2.2000877508698835e-10,7.930807920109029e-12,-2.958946143660768e-10,0.0,0.0,0.0,-1.2078089639544487e-09,60.0,0.2786270081996918,-0.0,-3.406908546584085e-21,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,8.442850585321793e-12,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,8.890737972222507e-12,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,6.566677757113837e-12,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12646484375,0.0,0.0,8.890727563881649e-12,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,4.217366733616501e-11,286.1827697753906,294.1499938964844,289.181640625,288.4712219238281,290.8948669433594,288.894287109375,285.0580139160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.496757547022836e-11,8.849598831517369e-11,6.471591058182513e-12,-1.2260215065396096e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,0.2596835196018219,-0.0,-5.5177324088677855e-22,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,8.442850585321793e-12,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,8.890737972222507e-12,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,6.566677757113837e-12,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12646484375,0.0,0.0,8.890727563881649e-12,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,4.217366733616501e-11,286.1827697753906,294.1499938964844,289.181640625,288.4712219238281,290.8948669433594,288.894287109375,285.0580139160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.496757547022836e-11,8.849598831517369e-11,6.471591058182513e-12,-1.2260215065396096e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,0.2596835196018219,-0.0,-5.5177324088677855e-22,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,2.8142835284405976e-12,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,2.9635794686344585e-12,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,2.188892513424468e-12,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,2.963575782347072e-12,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,1.4057889401175584e-11,286.1827392578125,294.1499938964844,289.1634826660156,288.4534606933594,290.8948669433594,288.894287109375,285.0599670410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.399011974658528e-11,2.8921694900096995e-11,5.068423979126546e-12,-4.484414228844713e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.2424191385507583,-0.0,-6.130814278477656e-23,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,2.8142835284405976e-12,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,2.9635794686344585e-12,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,2.188892513424468e-12,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,2.963575782347072e-12,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,1.4057889401175584e-11,286.1827392578125,294.1499938964844,289.1634826660156,288.4534606933594,290.8948669433594,288.894287109375,285.0599670410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.399011974658528e-11,2.8921694900096995e-11,5.068423979126546e-12,-4.484414228844713e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.2424191385507583,-0.0,-6.130814278477656e-23,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,1.5350637427857805e-12,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,1.616497842700515e-12,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,1.193941430097101e-12,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,1.6164958911366045e-12,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,7.667939200262097e-12,286.1827392578125,294.1499938964844,289.1539001464844,288.4440612792969,290.8948669433594,288.894287109375,285.0608825683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.01316064513124e-11,1.5382084495030313e-11,4.749522389962957e-12,-2.717187065626181e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.2344991564750671,-0.0,-1.8240437858694656e-23,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,1.0233758285238537e-12,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,1.0776651923269376e-12,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,7.959608991879585e-13,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,1.0776639997045478e-12,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,5.111959466841398e-12,286.1827392578125,294.1499938964844,289.1439514160156,288.434326171875,290.8948669433594,288.8942565917969,285.061767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.1793260812353878e-11,7.769158580361868e-12,4.0241017983111416e-12,-1.778138226937731e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.2268647700548172,-0.0,-8.106861621135805e-24,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,7.675318713928907e-13,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,8.082489213502575e-13,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,5.969707150485508e-13,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,8.082479455683027e-13,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,3.8339696001310486e-12,286.1827392578125,294.1499938964844,289.1231994628906,288.4139709472656,290.8948669433594,288.8942565917969,285.0635070800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.431678118753778e-12,6.670759864629838e-13,2.7646021322907943e-12,-9.60377177089411e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2121742069721222,-0.0,-4.560109464673664e-24,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,7.675318713928907e-13,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,8.082489213502575e-13,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,5.969707150485508e-13,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,8.082479455683027e-13,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,3.8339696001310486e-12,286.1827392578125,294.1499938964844,289.1231994628906,288.4139709472656,290.8948669433594,288.8942565917969,285.0635070800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.431678118753778e-12,6.670759864629838e-13,2.7646021322907943e-12,-9.60377177089411e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2121742069721222,-0.0,-4.560109464673664e-24,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,7.675318713928907e-13,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,8.082489213502575e-13,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,5.969707150485508e-13,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,8.082479455683027e-13,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,3.8339696001310486e-12,286.1827392578125,294.1499938964844,289.1014099121094,288.39263916015625,290.8948669433594,288.8942565917969,285.0651550292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.367380581129289e-13,-1.5300043133478769e-12,2.166742263040589e-12,-7.282193077717825e-12,0.0,0.0,0.0,0.0,60.0,0.1987261176109314,-0.0,-4.560109464673664e-24,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,7.675318713928907e-13,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,8.082489213502575e-13,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,5.969707150485508e-13,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,8.082479455683027e-13,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,3.8339696001310486e-12,286.1827392578125,294.1499938964844,289.1014099121094,288.39263916015625,290.8948669433594,288.8942565917969,285.0651550292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.367380581129289e-13,-1.5300043133478769e-12,2.166742263040589e-12,-7.282193077717825e-12,0.0,0.0,0.0,0.0,60.0,0.1987261176109314,-0.0,-4.560109464673664e-24,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,289.0788269042969,288.3705139160156,290.8948669433594,288.8942565917969,285.0666809082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.50139058372112e-12,-8.6544996429766e-13,4.366840656438997e-12,-5.965142008818036e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1863513141870498,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,289.0788269042969,288.3705139160156,290.8948669433594,288.8942565917969,285.0666809082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.50139058372112e-12,-8.6544996429766e-13,4.366840656438997e-12,-5.965142008818036e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1863513141870498,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,289.0555725097656,288.3477478027344,290.8948669433594,288.8942565917969,285.068115234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.174898475408554,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,289.0555725097656,288.3477478027344,290.8948669433594,288.8942565917969,285.068115234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.174898475408554,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
