time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159900,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,289.0437927246094,288.336181640625,290.8948669433594,288.8942565917969,285.0687866210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.1696175932884216,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,289.0318908691406,288.3245544433594,290.8948669433594,288.8942565917969,285.0694274902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.1645350009202957,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,289.00799560546875,288.3011169433594,290.8948669433594,288.8942565917969,285.0707092285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.1547752916812896,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,289.00799560546875,288.3011169433594,290.8948669433594,288.8942565917969,285.0707092285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.1547752916812896,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,2.558439571309634e-13,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,2.694162980817344e-13,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,1.9899022479698968e-13,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,2.6941599992613696e-13,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.2779898667103497e-12,286.1827392578125,294.1499938964844,288.9840087890625,288.2776184082031,290.8948669433594,288.8942565917969,285.0718688964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.832130347578236e-13,-2.551688244381567e-12,3.2349012791393905e-12,-4.856440336681311e-12,0.0,0.0,0.0,0.0,60.0,0.1458883285522461,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,2.558439571309634e-13,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,2.694162980817344e-13,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,1.9899022479698968e-13,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,2.6941599992613696e-13,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.2779898667103497e-12,286.1827392578125,294.1499938964844,288.9840087890625,288.2776184082031,290.8948669433594,288.8942565917969,285.0718688964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.832130347578236e-13,-2.551688244381567e-12,3.2349012791393905e-12,-4.856440336681311e-12,0.0,0.0,0.0,0.0,60.0,0.1458883285522461,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,2.558439571309634e-13,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,2.694162980817344e-13,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,1.9899022479698968e-13,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,2.6941599992613696e-13,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.2779898667103497e-12,286.1827392578125,294.1499938964844,288.9601745605469,288.2542724609375,290.8948669433594,288.8942565917969,285.0729675292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.832130347578236e-13,-2.551688244381567e-12,3.2349012791393905e-12,-4.856440336681311e-12,0.0,0.0,0.0,0.0,60.0,0.1375197768211364,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,2.558439571309634e-13,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,2.694162980817344e-13,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,1.9899022479698968e-13,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,2.6941599992613696e-13,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.2779898667103497e-12,286.1827392578125,294.1499938964844,288.9601745605469,288.2542724609375,290.8948669433594,288.8942565917969,285.0729675292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.832130347578236e-13,-2.551688244381567e-12,3.2349012791393905e-12,-4.856440336681311e-12,0.0,0.0,0.0,0.0,60.0,0.1375197768211364,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,-2.558439571309634e-13,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,-2.694162980817344e-13,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,-1.9899022479698968e-13,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,-2.6941599992613696e-13,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,-1.2779898667103497e-12,286.1827392578125,294.1499938964844,288.9366760253906,288.23126220703125,290.8948669433594,288.8942565917969,285.0738830566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.524628072043568e-12,-1.3762919840246137e-12,4.900919947647964e-12,-4.752265855140214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1307051032781601,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,-2.558439571309634e-13,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,-2.694162980817344e-13,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,-1.9899022479698968e-13,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,-2.6941599992613696e-13,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,-1.2779898667103497e-12,286.1827392578125,294.1499938964844,288.9366760253906,288.23126220703125,290.8948669433594,288.8942565917969,285.0738830566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.524628072043568e-12,-1.3762919840246137e-12,4.900919947647964e-12,-4.752265855140214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1307051032781601,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,-2.558439571309634e-13,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,-2.694162980817344e-13,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,-1.9899022479698968e-13,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,-2.6941599992613696e-13,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,-1.2779898667103497e-12,286.1827392578125,294.1499938964844,288.9251403808594,288.2199401855469,290.8948669433594,288.8942565917969,285.07440185546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.296880114027182e-13,-3.5733722838354746e-12,4.303060078397758e-12,-2.430687378804364e-12,0.0,0.0,0.0,0.0,60.0,0.1267913579940796,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,-2.558439571309634e-13,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,-2.694162980817344e-13,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,-1.9899022479698968e-13,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,-2.6941599992613696e-13,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,-1.2779898667103497e-12,286.1827392578125,294.1499938964844,288.9137268066406,288.208740234375,290.8948669433594,288.8942565917969,285.07489013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.296880114027182e-13,-3.5733722838354746e-12,4.303060078397758e-12,-2.430687378804364e-12,0.0,0.0,0.0,0.0,60.0,0.1229951903223991,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.8914794921875,288.1869506835937,290.8948669433594,288.8942565917969,285.07586669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.115624725818634,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.8914794921875,288.1869506835937,290.8948669433594,288.8942565917969,285.07586669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.115624725818634,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.8701477050781,288.16607666015625,290.8948669433594,288.8942565917969,285.0768127441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.1087080016732215,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.8701477050781,288.16607666015625,290.8948669433594,288.8942565917969,285.0768127441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.1087080016732215,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.8499450683594,288.1462707519531,290.8948669433594,288.8942565917969,285.07769775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.1021894812583923,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.8499450683594,288.1462707519531,290.8948669433594,288.8942565917969,285.07769775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.1021894812583923,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.8310241699219,288.12774658203125,290.8948669433594,288.8942565917969,285.0785217285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0960468128323555,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.8310241699219,288.12774658203125,290.8948669433594,288.8942565917969,285.0785217285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0960468128323555,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.8221435546875,288.1190185546875,290.8948669433594,288.8942565917969,285.07891845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.093154452741146,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.8136291503906,288.1106872558594,290.8948669433594,288.8942565917969,285.0793151855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0903362855315208,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,2.558439571309634e-13,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,2.694162980817344e-13,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,1.9899022479698968e-13,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,2.6941599992613696e-13,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.2779898667103497e-12,286.1827392578125,294.1499938964844,288.79791259765625,288.0953063964844,290.8948669433594,288.8942565917969,285.0800476074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.0030252453260837e-12,-2.912195137816376e-11,2.8118923856013112e-11,-2.9229622194870686e-11,0.0,0.0,0.0,0.0,60.0,0.0848563611507415,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,2.558439571309634e-13,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,2.694162980817344e-13,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,1.9899022479698968e-13,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,2.6941599992613696e-13,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.2779898667103497e-12,286.1827392578125,294.1499938964844,288.79791259765625,288.0953063964844,290.8948669433594,288.8942565917969,285.0800476074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.0030252453260837e-12,-2.912195137816376e-11,2.8118923856013112e-11,-2.9229622194870686e-11,0.0,0.0,0.0,0.0,60.0,0.0848563611507415,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.7840881347656,288.0817565917969,290.8948669433594,288.8942565917969,285.0807800292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,9.797877570036362e-13,-2.963279274736941e-11,2.8653003580902947e-11,-2.801674517383113e-11,0.0,0.0,0.0,0.0,60.0,0.0797389149665832,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.7840881347656,288.0817565917969,290.8948669433594,288.8942565917969,285.0807800292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,9.797877570036362e-13,-2.963279274736941e-11,2.8653003580902947e-11,-2.801674517383113e-11,0.0,0.0,0.0,0.0,60.0,0.0797389149665832,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.7723388671875,288.0702209472656,290.8948669433594,288.8942565917969,285.0814208984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0749165639281272,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.7723388671875,288.0702209472656,290.8948669433594,288.8942565917969,285.0814208984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0749165639281272,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,2.558439571309634e-13,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,2.694162980817344e-13,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,1.9899022479698968e-13,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,2.6941599992613696e-13,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.2779898667103497e-12,286.1827392578125,294.1499938964844,288.7628479003906,288.0609436035156,290.8948669433594,288.8942565917969,285.0820617675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.0030252453260837e-12,-2.912195137816376e-11,2.8118923856013112e-11,-2.9229622194870686e-11,0.0,0.0,0.0,0.0,60.0,0.0703866705298423,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,2.558439571309634e-13,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,2.694162980817344e-13,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,1.9899022479698968e-13,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,2.6941599992613696e-13,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.2779898667103497e-12,286.1827392578125,294.1499938964844,288.7628479003906,288.0609436035156,290.8948669433594,288.8942565917969,285.0820617675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.0030252453260837e-12,-2.912195137816376e-11,2.8118923856013112e-11,-2.9229622194870686e-11,0.0,0.0,0.0,0.0,60.0,0.0703866705298423,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.759033203125,288.05718994140625,290.8948669433594,288.8942565917969,285.0823669433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.369451423261948e-12,2.4018573588358016e-11,-2.16491217314152e-11,1.9516740654146325e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0682707354426384,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,2.558439571309634e-13,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,2.694162980817344e-13,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,1.9899022479698968e-13,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,2.6941599992613696e-13,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.2779898667103497e-12,286.1827392578125,294.1499938964844,288.7558288574219,288.0540771484375,290.8948669433594,288.8942565917969,285.0826416015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,4.487262070165117e-13,2.233233563353476e-11,-2.278106175923611e-11,2.062544232628305e-11,0.0,0.0,0.0,0.0,60.0,0.0661931857466697,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.7514953613281,288.0498352050781,290.8948669433594,288.8942565917969,285.0832214355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0621619708836078,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.7514953613281,288.0498352050781,290.8948669433594,288.8942565917969,285.0832214355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0621619708836078,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.75,288.0483703613281,290.8948669433594,288.8942565917969,285.083740234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0583931729197502,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.75,288.0483703613281,290.8948669433594,288.8942565917969,285.083740234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0583931729197502,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.7506103515625,288.0489501953125,290.8948669433594,288.8942565917969,285.084228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0548647418618202,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.7506103515625,288.0489501953125,290.8948669433594,288.8942565917969,285.084228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0548647418618202,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.75250244140625,288.0508117675781,290.8948669433594,288.8942565917969,285.0846862792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0516039617359638,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.75250244140625,288.0508117675781,290.8948669433594,288.8942565917969,285.0846862792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0516039617359638,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
