time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18162300,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.75396728515625,288.05224609375,290.8948669433594,288.8942565917969,285.0848999023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0500752292573452,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.7558288574219,288.0540466308594,290.8948669433594,288.8942565917969,285.0851135253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0485858097672462,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.7606811523437,288.0588073730469,290.8948669433594,288.8942565917969,285.0855407714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0456878133118152,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.7606811523437,288.0588073730469,290.8948669433594,288.8942565917969,285.0855407714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0456878133118152,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.7672119140625,288.0652160644531,290.8948669433594,288.8942565917969,285.0859069824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0429717637598514,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.7672119140625,288.0652160644531,290.8948669433594,288.8942565917969,285.0859069824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0429717637598514,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.7713317871094,288.0692443847656,290.8948669433594,288.8942565917969,285.08612060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0416421070694923,-0.0,-3.453485671190686e-36,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.77557373046875,288.0733947753906,290.8948669433594,288.8942565917969,285.0862731933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0404148399829864,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.78582763671875,288.0834655761719,290.8948669433594,288.8942565917969,285.0866394042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0380079858005046,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.78582763671875,288.0834655761719,290.8948669433594,288.8942565917969,285.0866394042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0380079858005046,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.791748046875,288.0892639160156,290.8948669433594,288.8942565917969,285.0867919921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0368750058114528,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.7981872558594,288.0955505371094,290.8948669433594,288.8942565917969,285.0869445800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0357707291841506,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.8127136230469,288.1097717285156,290.8948669433594,288.8942565917969,285.0872497558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0336220525205135,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.8127136230469,288.1097717285156,290.8948669433594,288.8942565917969,285.0872497558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0336220525205135,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,2.558439571309634e-13,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,2.694162980817344e-13,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,1.9899022479698968e-13,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,2.6941599992613696e-13,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.2779898667103497e-12,286.1827392578125,294.1499938964844,288.8295288085937,288.12628173828125,290.8948669433594,288.8942565917969,285.0875244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.832130347578236e-13,-2.551688244381567e-12,3.2349012791393905e-12,-4.856440336681311e-12,0.0,0.0,0.0,0.0,60.0,0.0316110253334045,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,2.558439571309634e-13,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,2.694162980817344e-13,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,1.9899022479698968e-13,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,2.6941599992613696e-13,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.2779898667103497e-12,286.1827392578125,294.1499938964844,288.8295288085937,288.12628173828125,290.8948669433594,288.8942565917969,285.0875244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.832130347578236e-13,-2.551688244381567e-12,3.2349012791393905e-12,-4.856440336681311e-12,0.0,0.0,0.0,0.0,60.0,0.0316110253334045,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.84881591796875,288.1451721191406,290.8948669433594,288.8942565917969,285.0877990722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0297193787992,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.84881591796875,288.1451721191406,290.8948669433594,288.8942565917969,285.0877990722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0297193787992,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.8706970214844,288.1665954589844,290.8948669433594,288.8942565917969,285.08807373046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0279395282268524,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.8706970214844,288.1665954589844,290.8948669433594,288.8942565917969,285.08807373046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0279395282268524,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.88262939453125,288.17828369140625,290.8948669433594,288.8942565917969,285.0881652832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0271024256944656,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.8952331542969,288.1906433105469,290.8948669433594,288.8942565917969,285.0882873535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,4.254887457991186e-13,2.1821492529605635e-11,-2.2246982034346274e-11,2.183831934732261e-11,0.0,0.0,0.0,0.0,60.0,0.026286507025361,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.9226379394531,288.2174987792969,290.8948669433594,288.8942565917969,285.0885314941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,4.254887457991186e-13,2.1821492529605635e-11,-2.2246982034346274e-11,2.183831934732261e-11,0.0,0.0,0.0,0.0,60.0,0.0247028451412916,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.9226379394531,288.2174987792969,290.8948669433594,288.8942565917969,285.0885314941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,4.254887457991186e-13,2.1821492529605635e-11,-2.2246982034346274e-11,2.183831934732261e-11,0.0,0.0,0.0,0.0,60.0,0.0247028451412916,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.9529724121094,288.2472229003906,290.8948669433594,288.8942565917969,285.0887451171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0232209339737892,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.9529724121094,288.2472229003906,290.8948669433594,288.8942565917969,285.0887451171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0232209339737892,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,288.97265625,288.2664794921875,290.8948669433594,288.8942565917969,285.0888671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0223816968500614,-0.0,-8.367797862301725e-35,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,2.558439571309634e-13,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,2.694162980817344e-13,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,1.9899022479698968e-13,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,2.6941599992613696e-13,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.2779898667103497e-12,286.1827392578125,294.1499938964844,288.9864196777344,288.27996826171875,290.8948669433594,288.8942565917969,285.08892822265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.832130347578236e-13,-2.551688244381567e-12,3.2349012791393905e-12,-4.856440336681311e-12,0.0,0.0,0.0,0.0,60.0,0.0218222513794899,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,289.0230407714844,288.3158569335937,290.8948669433594,288.8942565917969,285.089111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0205072592943906,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,289.0230407714844,288.3158569335937,290.8948669433594,288.8942565917969,285.089111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0205072592943906,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,289.0426025390625,288.33502197265625,290.8948669433594,288.8942565917969,285.0892028808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,4.254887457991186e-13,2.1821492529605635e-11,-2.2246982034346274e-11,2.183831934732261e-11,0.0,0.0,0.0,0.0,60.0,0.0198896862566471,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,289.0630187988281,288.35504150390625,290.8948669433594,288.8942565917969,285.0892944335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0192917194217443,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,2.558439571309634e-13,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,2.694162980817344e-13,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,1.9899022479698968e-13,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,2.6941599992613696e-13,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.2779898667103497e-12,286.1827392578125,294.1499938964844,289.1064758300781,288.3976135253906,290.8948669433594,288.8942565917969,285.0894775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,4.487262070165117e-13,2.233233563353476e-11,-2.278106175923611e-11,2.062544232628305e-11,0.0,0.0,0.0,0.0,60.0,0.0181190352886915,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,2.558439571309634e-13,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,2.694162980817344e-13,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,1.9899022479698968e-13,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,2.6941599992613696e-13,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.2779898667103497e-12,286.1827392578125,294.1499938964844,289.1064758300781,288.3976135253906,290.8948669433594,288.8942565917969,285.0894775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,4.487262070165117e-13,2.233233563353476e-11,-2.278106175923611e-11,2.062544232628305e-11,0.0,0.0,0.0,0.0,60.0,0.0181190352886915,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,2.558439571309634e-13,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,2.694162980817344e-13,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,1.9899022479698968e-13,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,2.6941599992613696e-13,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.2779898667103497e-12,286.1827392578125,294.1499938964844,289.1535339355469,288.4436950683594,290.8948669433594,288.8942565917969,285.0896301269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.832130347578236e-13,-2.551688244381567e-12,3.2349012791393905e-12,-4.856440336681311e-12,0.0,0.0,0.0,0.0,60.0,0.0170292519032955,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,2.558439571309634e-13,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,2.694162980817344e-13,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,1.9899022479698968e-13,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,2.6941599992613696e-13,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.2779898667103497e-12,286.1827392578125,294.1499938964844,289.1535339355469,288.4436950683594,290.8948669433594,288.8942565917969,285.0896301269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.832130347578236e-13,-2.551688244381567e-12,3.2349012791393905e-12,-4.856440336681311e-12,0.0,0.0,0.0,0.0,60.0,0.0170292519032955,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,289.2043151855469,288.4934387207031,290.8948669433594,288.8942565917969,285.0897827148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0159987024962902,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,289.2043151855469,288.4934387207031,290.8948669433594,288.8942565917969,285.0897827148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0159987024962902,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,289.2589111328125,288.5469665527344,290.8948669433594,288.8942565917969,285.08990478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,4.254887457991186e-13,2.1821492529605635e-11,-2.2246982034346274e-11,2.183831934732261e-11,0.0,0.0,0.0,0.0,60.0,0.0150310108438134,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,289.2589111328125,288.5469665527344,290.8948669433594,288.8942565917969,285.08990478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,4.254887457991186e-13,2.1821492529605635e-11,-2.2246982034346274e-11,2.183831934732261e-11,0.0,0.0,0.0,0.0,60.0,0.0150310108438134,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,289.2877197265625,288.5751647949219,290.8948669433594,288.8942565917969,285.0899658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,9.797877570036362e-13,-2.963279274736941e-11,2.8653003580902947e-11,-2.801674517383113e-11,0.0,0.0,0.0,0.0,60.0,0.0145810451358556,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
