time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164760,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,-2.558439571309634e-13,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,-2.694162980817344e-13,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,-1.9899022479698968e-13,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,-2.6941599992613696e-13,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,-1.2779898667103497e-12,286.1827392578125,294.1499938964844,289.3175354003906,288.6043701171875,290.8948669433594,288.8942565917969,285.09002685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.524628072043568e-12,-1.3762919840246137e-12,4.900919947647964e-12,-4.752265855140214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0141387404873967,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,289.3802490234375,288.6658020019531,290.8948669433594,288.8942565917969,285.09014892578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0132752954959869,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,289.3802490234375,288.6658020019531,290.8948669433594,288.8942565917969,285.09014892578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0132752954959869,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,2.558439571309634e-13,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,2.694162980817344e-13,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,1.9899022479698968e-13,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,2.6941599992613696e-13,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.2779898667103497e-12,286.1827392578125,294.1499938964844,289.4472045898437,288.7314147949219,290.8948669433594,288.8942565917969,285.0902709960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,4.487262070165117e-13,2.233233563353476e-11,-2.278106175923611e-11,2.062544232628305e-11,0.0,0.0,0.0,0.0,60.0,0.0124706868082284,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,2.558439571309634e-13,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,2.694162980817344e-13,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,1.9899022479698968e-13,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,2.6941599992613696e-13,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.2779898667103497e-12,286.1827392578125,294.1499938964844,289.4472045898437,288.7314147949219,290.8948669433594,288.8942565917969,285.0902709960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,4.487262070165117e-13,2.233233563353476e-11,-2.278106175923611e-11,2.062544232628305e-11,0.0,0.0,0.0,0.0,60.0,0.0124706868082284,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,2.558439571309634e-13,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,2.694162980817344e-13,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,1.9899022479698968e-13,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,2.6941599992613696e-13,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.2779898667103497e-12,286.1827392578125,294.1499938964844,289.4952087402344,288.7784423828125,290.8948669433594,288.8942565917969,285.09033203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,4.487262070165117e-13,2.233233563353476e-11,-2.278106175923611e-11,2.062544232628305e-11,0.0,0.0,0.0,0.0,60.0,0.0119592566043138,-0.0,-5.0667318138323135e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,2.558439571309634e-13,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,2.694162980817344e-13,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,1.9899022479698968e-13,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,2.6941599992613696e-13,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.2779898667103497e-12,286.1827392578125,294.1499938964844,289.5185241699219,288.80126953125,290.8948669433594,288.8942565917969,285.09039306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,4.487262070165117e-13,2.233233563353476e-11,-2.278106175923611e-11,2.062544232628305e-11,0.0,0.0,0.0,0.0,60.0,0.0117186019197106,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,289.5943298339844,288.87554931640625,290.8948669433594,288.8942565917969,285.0904846191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0110120261088013,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,289.5943298339844,288.87554931640625,290.8948669433594,288.8942565917969,285.0904846191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.064505230802709e-13,-3.062530264108521e-12,3.768980787188792e-12,-3.64356374932262e-12,0.0,0.0,0.0,0.0,60.0,0.0110120261088013,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,289.63397216796875,288.9143981933594,290.8948669433594,288.8942565917969,285.0905456542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,4.254887457991186e-13,2.1821492529605635e-11,-2.2246982034346274e-11,2.183831934732261e-11,0.0,0.0,0.0,0.0,60.0,0.010677495971322,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0,286.1827392578125,294.1499938964844,289.6747741699219,288.954345703125,290.8948669433594,288.8942565917969,285.090576171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,4.254887457991186e-13,2.1821492529605635e-11,-2.2246982034346274e-11,2.183831934732261e-11,0.0,0.0,0.0,0.0,60.0,0.0103560471907258,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,2.558439571309634e-13,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,2.694162980817344e-13,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,1.9899022479698968e-13,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,2.6941599992613696e-13,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.2779898667103497e-12,286.1827392578125,294.1499938964844,289.75994873046875,289.0378112792969,290.8948669433594,288.8942565917969,285.0906677246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.832130347578236e-13,-2.551688244381567e-12,3.2349012791393905e-12,-4.856440336681311e-12,0.0,0.0,0.0,0.0,60.0,0.0097241569310426,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,2.558439571309634e-13,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,2.694162980817344e-13,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,1.9899022479698968e-13,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,2.6941599992613696e-13,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.2779898667103497e-12,286.1827392578125,294.1499938964844,289.75994873046875,289.0378112792969,290.8948669433594,288.8942565917969,285.0906677246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.832130347578236e-13,-2.551688244381567e-12,3.2349012791393905e-12,-4.856440336681311e-12,0.0,0.0,0.0,0.0,60.0,0.0097241569310426,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.050000000745058,0.0,298.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.050000000745058,0.0,298.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.050000000745058,0.0,298.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.050000000745058,0.0,298.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.050000000745058,0.0,286.1827392578125,290.2820129394531,289.8500061035156,289.12603759765625,290.8948669433594,288.8942565917969,285.0907592773437,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,4.254887457991186e-13,2.1821492529605635e-11,-2.2246982034346274e-11,2.183831934732261e-11,0.0,0.0,0.0,0.0,60.0,0.0091294655576348,-0.0,-0.0,1.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.050000000745058,0.0,298.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.050000000745058,0.0,298.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.050000000745058,0.0,298.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.050000000745058,0.0,298.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.050000000745058,0.0,286.1827392578125,290.2820129394531,289.8500061035156,289.12603759765625,290.8948669433594,288.8942565917969,285.0907592773437,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,4.254887457991186e-13,2.1821492529605635e-11,-2.2246982034346274e-11,2.183831934732261e-11,0.0,0.0,0.0,0.0,60.0,0.0091294655576348,-0.0,-0.0,1.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45196533203125,0.6317400932312012,0.050000000745058,0.0406529791653156,298.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518737792969,0.6317400932312012,0.050000000745058,0.0428095534443855,298.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45672607421875,0.6317400932312012,0.050000000745058,0.0316190011799335,298.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.6317400932312012,0.050000000745058,0.0428095422685146,298.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507141113281,0.6317400932312012,0.050000000745058,0.2030699253082275,285.3598327636719,290.22418212890625,289.8966369628906,289.1712646484375,294.72589111328125,296.5534362792969,285.2596435546875,1.0,0.1096729934215545,0.0098291039466857,0.6499999761581421,1.0,1.0,-0.433259516954422,0.1717406958341598,0.2615188062191009,0.0387626327574253,0.0,0.0,0.0,10.298255920410156,60.0,1250.61279296875,-0.0,12.217971801757812,1.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77740478515625,0.6313449144363403,0.050000000745058,0.0452772080898284,298.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77740478515625,0.6313449144363403,0.050000000745058,0.0476790815591812,298.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.6313449144363403,0.050000000745058,0.0352156087756156,298.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77734375,0.6313449144363403,0.050000000745058,0.0476790815591812,298.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77734375,0.6313449144363403,0.050000000745058,0.2261690199375152,285.8541259765625,290.1654663085937,289.9440002441406,289.2161865234375,295.1519470214844,298.4897766113281,286.5160827636719,1.0,0.1210481747984886,0.0196582078933715,0.6499999761581421,1.0,1.0,-0.4823437333106994,0.1906796097755432,0.2916641235351562,0.0458989217877388,0.0,0.0,0.0,12.5452299118042,60.0,2517.792724609375,-0.0,16.682544708251953,1.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.998779296875,0.5708578824996948,0.050000000745058,0.0456811040639877,298.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.998779296875,0.5708578824996948,0.050000000745058,0.0481044016778469,298.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.998779296875,0.5708578824996948,0.050000000745058,0.0355297476053237,298.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.998779296875,0.5708578824996948,0.050000000745058,0.0481044016778469,298.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.998779296875,0.5708578824996948,0.050000000745058,0.2281865626573562,288.086669921875,290.04547119140625,290.0407409667969,289.30523681640625,295.1885070800781,298.561279296875,288.4710998535156,1.0,0.1405350416898727,0.0393164157867431,0.6499999761581421,1.0,1.0,-0.4867413938045501,0.1923970580101013,0.2943443357944488,0.0465098544955253,0.0,0.0,0.0,20.056978225708008,60.0,2440.10205078125,-0.0,23.16779327392578,1.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.998779296875,0.5708578824996948,0.050000000745058,0.0456811040639877,298.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.998779296875,0.5708578824996948,0.050000000745058,0.0481044016778469,298.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.998779296875,0.5708578824996948,0.050000000745058,0.0355297476053237,298.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.998779296875,0.5708578824996948,0.050000000745058,0.0481044016778469,298.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.998779296875,0.5708578824996948,0.050000000745058,0.2281865626573562,288.086669921875,290.04547119140625,290.0407409667969,289.30523681640625,295.1885070800781,298.561279296875,288.4710998535156,1.0,0.1405350416898727,0.0393164157867431,0.6499999761581421,1.0,1.0,-0.4867413938045501,0.1923970580101013,0.2943443357944488,0.0465098544955253,0.0,0.0,0.0,20.056978225708008,60.0,2440.10205078125,-0.0,23.16779327392578,1.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489013671875,0.5491963624954224,0.050000000745058,0.0458182469010353,298.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489013671875,0.5491963624954224,0.050000000745058,0.0482488237321376,298.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489013671875,0.5491963624954224,0.050000000745058,0.0356364138424396,298.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489013671875,0.5491963624954224,0.050000000745058,0.0482488237321376,298.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489013671875,0.5491963624954224,0.050000000745058,0.2288716435432434,288.8197937011719,289.9842529296875,290.0901184082031,289.3493347167969,295.23077392578125,298.5995788574219,289.1691589355469,1.0,0.1489233672618866,0.0491455197334289,0.6499999761581421,1.0,1.0,-0.4882024228572845,0.1929654330015182,0.2952369749546051,0.0467192679643631,0.0,0.0,0.0,23.713499069213867,60.0,2231.1005859375,-0.0,26.312997817993164,1.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.5325250029563904,0.050000000745058,0.0459486320614814,298.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.5325250029563904,0.050000000745058,0.0483861230313777,298.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.5325250029563904,0.050000000745058,0.0357378236949443,298.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.5325250029563904,0.050000000745058,0.0483861230313777,298.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.5325250029563904,0.050000000745058,0.2295229285955429,289.4901733398437,289.9222717285156,290.1401062011719,289.3931884765625,295.2477111816406,298.59991455078125,289.8119201660156,1.0,0.1564545631408691,0.2392562478780746,0.6499999761581421,1.0,1.0,-0.489592045545578,0.1935059577226638,0.2960860729217529,0.0469190552830696,0.0,0.0,0.0,27.20028305053711,60.0,2019.8177490234373,-0.0,29.32911491394043,1.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.52105712890625,0.5113592147827148,0.050000000745058,0.0461667962372303,298.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.52105712890625,0.5113592147827148,0.050000000745058,0.0486158579587936,298.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.52105712890625,0.5113592147827148,0.050000000745058,0.035907506942749,298.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.52105712890625,0.5113592147827148,0.050000000745058,0.0486158579587936,298.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52105712890625,0.5113592147827148,0.050000000745058,0.2306126952171325,290.5764465332031,289.80767822265625,290.2325134277344,289.4721069335937,295.2425231933594,298.5330505371094,290.8487854003906,1.0,0.1682250201702118,0.5848161578178406,0.6499999761581421,1.0,1.0,-0.4919165968894958,0.1944098621606826,0.297506719827652,0.0472547933459281,0.0,0.0,0.0,33.0340576171875,60.0,1655.4664306640625,-0.0,34.412986755371094,1.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6212158203125,0.5097277760505676,0.050000000745058,0.0461870990693569,298.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6212158203125,0.5097277760505676,0.050000000745058,0.0486372373998165,298.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6212158203125,0.5097277760505676,0.050000000745058,0.0359232984483242,298.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6212158203125,0.5097277760505676,0.050000000745058,0.0486372373998165,298.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6212158203125,0.5097277760505676,0.050000000745058,0.2307141125202179,290.6756896972656,289.7960510253906,290.24188232421875,289.47998046875,295.2421264648437,298.5260925292969,290.94317626953125,1.0,0.1692748516798019,0.6194776892662048,0.6499999761581421,1.0,1.0,-0.4921330213546753,0.1944940090179443,0.2976390123367309,0.0472861602902412,0.0,0.0,0.0,33.57697296142578,60.0,1621.382080078125,-0.0,34.88850784301758,1.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5019943714141846,0.050000000745058,0.0462921075522899,298.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5019943714141846,0.050000000745058,0.048747818917036,298.6297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5019943714141846,0.050000000745058,0.0360049717128276,298.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5019943714141846,0.050000000745058,0.048747818917036,298.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5019943714141846,0.050000000745058,0.2312386631965637,291.18414306640625,289.7328186035156,290.2929077148437,289.5223693847656,295.24420166015625,298.4949645996094,291.4265441894531,1.0,0.174593910574913,0.8069336414337158,0.6499999761581421,1.0,1.0,-0.4932519197463989,0.1949289739131927,0.2983229458332062,0.0474485121667385,0.0,0.0,0.0,36.385009765625,60.0,1446.4803466796875,-0.0,37.35446548461914,1.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6133728027344,0.4955838620662689,0.050000000745058,0.0463910661637783,298.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6133728027344,0.4955838620662689,0.050000000745058,0.0488520264625549,298.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6133728027344,0.4955838620662689,0.050000000745058,0.0360819399356842,298.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6133728027344,0.4955838620662689,0.050000000745058,0.0488520264625549,298.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6133728027344,0.4955838620662689,0.050000000745058,0.2317329794168472,291.6579895019531,289.6670837402344,290.3459167480469,289.5656433105469,295.25262451171875,298.47320556640625,291.8764953613281,1.0,0.1794496476650238,0.9996991753578186,0.6499999761581421,1.0,1.0,-0.4943064451217651,0.1953388452529907,0.2989675998687744,0.0476019382476806,0.0,0.0,0.0,39.03120040893555,60.0,1284.0145263671875,-0.0,39.68826675415039,1.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.96783447265625,0.4879500567913055,0.050000000745058,0.0465224646031856,298.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.96783447265625,0.4879500567913055,0.050000000745058,0.048990398645401,298.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.96783447265625,0.4879500567913055,0.050000000745058,0.0361841395497322,298.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.96783447265625,0.4879500567913055,0.050000000745058,0.048990398645401,298.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.96783447265625,0.4879500567913055,0.050000000745058,0.2323893457651138,291.9270935058594,289.5673217773437,290.42633056640625,289.6299743652344,295.0977478027344,298.4542236328125,290.3908996582031,1.0,0.1856949478387832,0.999790608882904,0.6499999761581421,0.6959999799728394,1.0,-0.495706558227539,0.2113663703203201,0.2843402028083801,0.0632204338908195,1.0,1.0,0.0,42.54697036743164,60.0,10021.97265625,-0.0,42.80704498291016,1.0,281.6206359863281,292.0641784667969,294.4046630859375,295.6230163574219,293.1499938964844,293.1499938964844,283.1499938964844,1497.3751220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1479468941688537,1.0,0.0,0.0,0.7906010746955872,0.7906100153923035,8.224238001730556e-08,4.181299686431885,4.181289196014404,1.045180397341028e-05,0.0,0.0,-0.0,5653.255859375,0.0,16.622493743896484,1878.75439453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166320,298.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345458984375,0.4858990311622619,0.050000000745058,0.0465597212314605,298.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345458984375,0.4858990311622619,0.050000000745058,0.0490296259522438,298.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345458984375,0.4858990311622619,0.050000000745058,0.0362131148576736,298.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345458984375,0.4858990311622619,0.050000000745058,0.0490296259522438,298.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345458984375,0.4858990311622619,0.050000000745058,0.2325754463672638,290.2425842285156,289.1657409667969,290.45196533203125,289.650146484375,294.8588562011719,298.44873046875,288.0477600097656,1.0,0.187435582280159,0.99981951713562,0.6499999761581421,0.6000000238418579,1.0,-0.4961034655570984,0.2325895726680755,0.2635138928890228,0.0842534601688385,1.0,1.0,0.0,43.5459213256836,48.0,10861.6396484375,-0.0,43.69967651367188,1.0,281.88873291015625,288.5041809082031,295.0205993652344,296.1195373535156,293.1499938964844,293.1499938964844,283.1499938964844,1478.424072265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3091976940631866,1.0,0.0,0.0,0.8084799647331238,0.8084825873374939,5.024174498657885e-08,4.252927303314209,4.252917766571045,9.896263691189232e-06,0.0,0.0,-0.0,5155.3486328125,0.0,16.592979431152344,1893.612548828125,0.0,130.9444122314453,0.2066279649734497,1.0,0.0,3.0,1.0,0.0
18166380,298.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.77935791015625,0.4837785959243774,0.050000000745058,0.0465987585484981,298.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.77935791015625,0.4837785959243774,0.050000000745058,0.0490707382559776,298.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77935791015625,0.4837785959243774,0.050000000745058,0.0362434796988964,298.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.77935791015625,0.4837785959243774,0.050000000745058,0.0490707382559776,298.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77935791015625,0.4837785959243774,0.050000000745058,0.2327704578638076,286.5691223144531,289.0939636230469,290.51495361328125,289.69903564453125,293.08416748046875,298.4230041503906,286.2796936035156,1.0,0.1889680325984954,0.9998899698257446,0.6499999761581421,0.3658453226089477,1.0,-0.496519535779953,0.3648560047149658,0.1316635459661483,0.2158308327198028,5.551115123125783e-17,5.551115123125783e-17,0.0,44.60783004760742,48.0,3936.864501953125,-0.0,44.67366790771485,1.0,282.2062072753906,285.8653869628906,294.32421875,295.1448974609375,293.1499938964844,293.1499938964844,283.1499938964844,15929.4140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838090538978576,1.0,0.0,0.0,0.1127231940627098,0.2158140689134597,2.179110891731284e-09,4.265695095062256,4.265685081481934,9.787883755052462e-06,0.0,0.0,-0.0,741.6777954101562,0.0,7.331168174743652,1895.4058837890625,0.0,459.67376708984375,0.2113294452428817,1.0,0.0,3.0,1.0,0.0
18166440,298.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50665283203125,0.4837443828582763,0.050000000745058,0.0465993843972682,298.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50665283203125,0.4837443828582763,0.050000000745058,0.0490713976323604,298.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.50665283203125,0.4837443828582763,0.050000000745058,0.0362439677119255,298.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50665283203125,0.4837443828582763,0.050000000745058,0.0490713976323604,298.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50665283203125,0.4837443828582763,0.050000000745058,0.2327735871076584,286.5068054199219,288.68365478515625,290.5599365234375,289.7334289550781,291.5420227050781,298.4010314941406,286.7718200683594,1.0,0.1889231353998184,0.9999398589134216,0.6499999761581421,0.2000000029802322,1.0,-0.4965265095233917,0.4537312090396881,0.0427953116595745,0.3042956292629242,5.551115123125783e-17,5.551115123125783e-17,0.0,44.63756561279297,36.0,3036.528076171875,-0.0,44.72097396850586,1.0,282.21630859375,285.9235534667969,293.4742736816406,294.08563232421875,293.1499938964844,293.1499938964844,283.1499938964844,16755.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926322400569916,1.0,0.0,0.0,3.567248131730594e-05,0.3026385903358459,6.765518050302899e-13,4.265912055969238,4.265902519226074,9.786032023839653e-06,0.0,0.0,-0.0,3.7031160900369287e-05,0.0,10.598301887512209,1895.4354248046875,0.0,484.8323059082031,0.2146653234958648,1.0,0.0,3.0,1.0,0.0
18166500,298.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0325012207031,0.484970211982727,0.050000000745058,0.0465767495334148,298.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0325012207031,0.484970211982727,0.050000000745058,0.0490475632250309,298.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0325012207031,0.484970211982727,0.050000000745058,0.0362263619899749,298.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0325012207031,0.484970211982727,0.050000000745058,0.0490475632250309,298.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0325012207031,0.484970211982727,0.050000000745058,0.2326605170965194,287.0883483886719,288.6268615722656,290.61456298828125,289.7746276855469,290.6498718261719,298.3786315917969,287.38232421875,1.0,0.1877537965774536,1.0,0.6499999761581421,0.0,1.0,-0.4962855279445648,0.4962832331657409,2.291396413056645e-06,0.3467041254043579,5.551115123125783e-17,5.551115123125783e-17,0.0,44.03890609741211,36.0,2376.059326171875,-0.0,44.198123931884766,1.0,282.2162170410156,285.92352294921875,292.6913452148437,293.1082458496094,293.1499938964844,293.1499938964844,283.1499938964844,16687.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404701292514801,1.0,0.0,0.0,1.4810401808063034e-05,0.3765184283256531,2.808499418270605e-13,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,3.613945591496304e-05,0.0,13.268804550170898,1895.43701171875,0.0,353.91973876953125,0.2207266241312027,1.0,0.0,3.0,1.0,0.0
18166560,298.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5970153808594,0.4874208867549896,0.050000000745058,0.0465319976210594,298.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5970153808594,0.4874208867549896,0.050000000745058,0.049000434577465,298.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5970153808594,0.4874208867549896,0.050000000745058,0.0361915528774261,298.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5970153808594,0.4874208867549896,0.050000000745058,0.049000434577465,298.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5970153808594,0.4874208867549896,0.050000000745058,0.2324369698762893,287.6498413085937,288.2215881347656,290.6695861816406,289.81549072265625,290.96307373046875,298.3615417480469,287.9074401855469,1.0,0.1854902058839798,0.9999560117721558,0.6499999761581421,0.2000000029802322,1.0,-0.4957726299762726,0.4611315429210663,0.034641083329916,0.3118279278278351,5.551115123125783e-17,5.551115123125783e-17,0.0,42.83642578125,25.0,1881.4986572265625,-0.0,43.11830139160156,1.0,282.2161865234375,285.92352294921875,292.1952209472656,292.4606628417969,293.1499938964844,293.1499938964844,283.1499938964844,16950.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495359420776367,1.0,0.0,0.0,1.5054265531944113e-05,0.4240460991859436,2.854734948865706e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.55837146344129e-05,0.0,15.290194511413574,1895.4371337890625,0.0,193.64859008789065,0.2249136120080948,1.0,0.0,3.0,1.0,0.0
18166620,298.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.69586181640625,0.5067235231399536,0.050000000745058,0.0462258160114288,298.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.69586181640625,0.5067235231399536,0.050000000745058,0.0486780107021331,298.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8433532714844,0.779293417930603,0.1794017553329467,0.1201820746064186,298.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69586181640625,0.5067235231399536,0.050000000745058,0.0486780107021331,298.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.69586181640625,0.5067235231399536,0.050000000745058,0.2309075146913528,288.7820739746094,287.7801513671875,290.78076171875,289.8963317871094,294.3870544433594,298.3222961425781,289.085205078125,1.0,0.1800650358200073,0.9998680353164672,0.6499999761581421,0.6000000238418579,1.0,-0.5936480164527893,0.2876796722412109,0.305968314409256,0.1173553615808487,5.551115123125783e-17,5.551115123125783e-17,0.0,35.41263198852539,25.0,2007.7738037109373,-0.0,47.66525268554688,1.0,282.216064453125,285.92352294921875,291.8799133300781,291.9456787109375,293.1499938964844,293.1499938964844,283.1499938964844,17407.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.138547196984291,1.0,0.0,0.0,1.546004568808712e-05,0.4727228879928589,2.931682945451347e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5231554647907615e-05,0.0,17.638792037963867,1895.4371337890625,0.0,0.0,0.2303822189569473,1.0,0.0,3.0,1.0,0.0
18166680,298.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.69586181640625,0.5067235231399536,0.050000000745058,0.0462258160114288,298.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.69586181640625,0.5067235231399536,0.050000000745058,0.0486780107021331,298.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8433532714844,0.779293417930603,0.1794017553329467,0.1201820746064186,298.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69586181640625,0.5067235231399536,0.050000000745058,0.0486780107021331,298.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.69586181640625,0.5067235231399536,0.050000000745058,0.2309075146913528,288.7820739746094,287.7801513671875,290.78076171875,289.8963317871094,294.3870544433594,298.3222961425781,289.085205078125,1.0,0.1800650358200073,0.9998680353164672,0.6499999761581421,0.6000000238418579,1.0,-0.5936480164527893,0.2876796722412109,0.305968314409256,0.1173553615808487,5.551115123125783e-17,5.551115123125783e-17,0.0,35.41263198852539,25.0,2007.7738037109373,-0.0,47.66525268554688,1.0,282.216064453125,285.92352294921875,291.8799133300781,291.9456787109375,293.1499938964844,293.1499938964844,283.1499938964844,17407.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.138547196984291,1.0,0.0,0.0,1.546004568808712e-05,0.4727228879928589,2.931682945451347e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5231554647907615e-05,0.0,17.638792037963867,1895.4371337890625,0.0,0.0,0.2303822189569473,1.0,0.0,3.0,1.0,0.0
18166740,298.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4174499511719,0.5110986232757568,0.050000000745058,0.0461696162819862,298.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4174499511719,0.5110986232757568,0.1587839424610138,0.0486188307404518,298.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.58526611328125,0.798740804195404,0.1798620671033859,0.1260546743869781,298.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4174499511719,0.5110986232757568,0.050000000745058,0.0486188307404518,298.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4174499511719,0.5110986232757568,0.050000000745058,0.2306267917156219,289.51904296875,287.7336730957031,290.8360900878906,289.93572998046875,295.1632080078125,298.2734680175781,289.71319580078125,1.0,0.1781133711338043,0.9998246431350708,0.6499999761581421,0.7972071170806885,1.0,-0.6001288890838623,0.2453203797340393,0.3548084795475006,0.0739532858133316,0.435396283864975,0.435396283864975,0.0,33.96531295776367,25.0,3943.808349609375,-0.0,46.96194839477539,1.0,282.307861328125,288.4770202636719,291.7762145996094,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,14985.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0165044050663709,1.0,0.0,0.0,0.2627477943897247,0.6899791359901428,5.534910751947564e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1550.1854248046875,0.0,25.23410987854004,1895.4371337890625,0.0,0.0,0.2418254017829895,1.0,0.0,3.0,1.0,0.0
18166800,298.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5364990234375,0.5836225748062134,0.1585912108421325,0.0555341653525829,298.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899963378906,0.7897178530693054,0.1605776101350784,0.1430988311767578,298.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.02569580078125,0.838830292224884,0.1818302124738693,0.1272355020046234,298.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.56103515625,0.5397240519523621,0.050000000745058,0.0483224652707576,298.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56103515625,0.5397240519523621,0.050000000745058,0.2292209714651107,288.21002197265625,287.3599548339844,290.8932800292969,289.9759216308594,295.32940673828125,298.2300109863281,287.2527160644531,1.0,0.1782989799976349,0.9997800588607788,0.6499999761581421,1.0,1.0,-0.7240486145019531,0.2845430374145508,0.4395055770874023,0.088534191250801,0.3237454295158386,0.3237454295158386,0.0,27.5613021850586,43.0,10309.2666015625,0.0,55.517974853515625,1.0,282.6784362792969,287.092529296875,292.4436340332031,293.1373596191406,293.1499938964844,293.1499938964844,283.1499938964844,17149.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.760204017162323,0.798255443572998,3.8561484672072766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.0810546875,0.0,40.68660736083984,1895.4371337890625,0.0,0.0,0.2689010500907898,1.0,0.0,3.0,1.0,0.0
