time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166860,298.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8902587890625,0.8859623670578003,0.1567851901054382,0.0963141024112701,298.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8902587890625,0.8859623670578003,0.1626311689615249,0.1014233902096748,298.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89019775390625,0.8859623670578003,0.195239707827568,0.074910968542099,297.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83544921875,0.9731815457344056,0.1433039158582687,0.1314751505851745,297.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8858947753906,0.8859623670578003,0.1488866806030273,0.4811089038848877,287.80303955078125,286.9615478515625,291.0069885253906,290.0542297363281,294.9270324707031,298.1873779296875,287.3179016113281,1.0,0.1945604979991912,0.9998680353164672,0.6499999761581421,0.6000000238418579,1.0,-1.0619392395019531,0.4924866557121277,0.5694525837898254,0.2339690774679184,0.6661123037338257,0.6661123037338257,0.0,14.30955696105957,63.0,13765.7041015625,-0.0,93.9146499633789,1.0,282.89801025390625,286.94586181640625,293.1536865234375,293.8052673339844,293.1499938964844,293.1499938964844,283.1499938964844,9091.2705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0216598901897668,1.0,0.0,0.0,1.0749993324279783,1.1203444004058838,7.710984561981604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.1181640625,0.0,55.354225158691406,1895.4371337890625,0.0,0.0,0.2990907430648803,1.0,0.0,3.0,1.0,0.0
18166920,298.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8902587890625,0.8859623670578003,0.1567851901054382,0.0963141024112701,298.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8902587890625,0.8859623670578003,0.1626311689615249,0.1014233902096748,298.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89019775390625,0.8859623670578003,0.195239707827568,0.074910968542099,297.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83544921875,0.9731815457344056,0.1433039158582687,0.1314751505851745,297.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8858947753906,0.8859623670578003,0.1488866806030273,0.4811089038848877,287.80303955078125,286.9615478515625,291.0069885253906,290.0542297363281,294.9270324707031,298.1873779296875,287.3179016113281,1.0,0.1945604979991912,0.9998680353164672,0.6499999761581421,0.6000000238418579,1.0,-1.0619392395019531,0.4924866557121277,0.5694525837898254,0.2339690774679184,0.6661123037338257,0.6661123037338257,0.0,14.30955696105957,63.0,13765.7041015625,-0.0,93.9146499633789,1.0,282.89801025390625,286.94586181640625,293.1536865234375,293.8052673339844,293.1499938964844,293.1499938964844,283.1499938964844,9091.2705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0216598901897668,1.0,0.0,0.0,1.0749993324279783,1.1203444004058838,7.710984561981604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.1181640625,0.0,55.354225158691406,1895.4371337890625,0.0,0.0,0.2990907430648803,1.0,0.0,3.0,1.0,0.0
18166980,297.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1784973144531,0.891361653804779,0.1565885245800018,0.1000119522213935,297.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1784973144531,0.891361653804779,0.167055994272232,0.1053174063563346,298.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1784973144531,0.891361653804779,0.2062589675188064,0.0777870789170265,297.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1439514160156,0.9663888812065125,0.1373801976442337,0.1312692612409591,297.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.156005859375,0.9435346126556396,0.1472333967685699,0.5824282169342041,287.1098022460937,286.5852966308594,291.12164306640625,290.1312866210937,292.0270080566406,298.1019897460937,286.8218688964844,1.0,0.2172823548316955,0.9999560117721558,0.6499999761581421,0.2000000029802322,1.0,-1.196232557296753,1.0600463151931765,0.1361862570047378,0.7739975452423096,0.6870673894882202,0.6870673894882202,0.0,16.450273513793945,83.0,13911.162109375,-0.0,131.16030883789062,1.0,283.03448486328125,286.4755249023437,294.1769714355469,294.8626403808594,293.1499938964844,293.1499938964844,283.1499938964844,10669.0869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2404899597167968,1.0,0.0,0.0,1.1181745529174805,1.1261916160583496,8.342815505102409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.36474609375,0.0,61.377628326416016,1895.4371337890625,0.0,0.0,0.3090088665485382,1.0,0.0,3.0,1.0,0.0
18167040,297.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1784973144531,0.891361653804779,0.1565885245800018,0.1000119522213935,297.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1784973144531,0.891361653804779,0.167055994272232,0.1053174063563346,298.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1784973144531,0.891361653804779,0.2062589675188064,0.0777870789170265,297.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1439514160156,0.9663888812065125,0.1373801976442337,0.1312692612409591,297.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.156005859375,0.9435346126556396,0.1472333967685699,0.5824282169342041,287.1098022460937,286.5852966308594,291.12164306640625,290.1312866210937,292.0270080566406,298.1019897460937,286.8218688964844,1.0,0.2172823548316955,0.9999560117721558,0.6499999761581421,0.2000000029802322,1.0,-1.196232557296753,1.0600463151931765,0.1361862570047378,0.7739975452423096,0.6870673894882202,0.6870673894882202,0.0,16.450273513793945,83.0,13911.162109375,-0.0,131.16030883789062,1.0,283.03448486328125,286.4755249023437,294.1769714355469,294.8626403808594,293.1499938964844,293.1499938964844,283.1499938964844,10669.0869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2404899597167968,1.0,0.0,0.0,1.1181745529174805,1.1261916160583496,8.342815505102409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.36474609375,0.0,61.377628326416016,1895.4371337890625,0.0,0.0,0.3090088665485382,1.0,0.0,3.0,1.0,0.0
18167100,297.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60723876953125,0.8915812373161316,0.1565771996974945,0.1001638248562812,297.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.60723876953125,0.8915812373161316,0.1689102351665496,0.1054773330688476,298.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.60723876953125,0.8915812373161316,0.2100275754928589,0.0779052004218101,297.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6137390136719,0.9614276885986328,0.1354735791683197,0.1294015198945999,297.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.98234760761261,0.1445147842168808,0.6566916108131409,286.6266784667969,286.5541687011719,291.1792907714844,290.1693115234375,291.1771850585937,298.0559387207031,286.7615051269531,1.0,0.2318054139614105,1.0,0.6499999761581421,0.0,1.0,-1.2838168144226074,1.2838066816329956,1.013892688206397e-05,0.9798957705497742,0.4244826436042785,0.4244826436042785,0.0,17.816062927246094,83.0,10617.8544921875,-0.0,159.8442840576172,1.0,283.0768127441406,286.3410339355469,294.3000793457031,295.1135559082031,293.1499938964844,293.1499938964844,283.1499938964844,21433.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670598864555359,1.0,0.0,0.0,0.656589925289154,0.6566267609596252,2.8766161008775284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3245.069091796875,0.0,36.587669372558594,1895.4371337890625,0.0,221.0198516845703,0.2835299670696258,1.0,0.0,3.0,1.0,0.0
18167160,297.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7463684082031,0.9689010977745056,0.1533191353082656,0.140056774020195,297.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7516174316406,0.9296606779098512,0.1699693500995636,0.1317098736763,298.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7548217773437,0.9217102527618408,0.2123150676488876,0.0951578244566917,297.6713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7542419433594,0.9196963906288148,0.1344912350177765,0.1281102299690246,297.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7508544921875,0.9412679672241212,0.1422193050384521,0.6451734304428101,286.73297119140625,286.2316589355469,291.23712158203125,290.20703125,291.2323913574219,298.0091857910156,286.6304626464844,1.0,0.2479142397642135,1.0,0.6499999761581421,0.0,1.0,-1.37056565284729,1.3705637454986572,1.8905587921835831e-06,1.049203872680664,0.8042930960655212,0.8042930960655212,0.0,20.63172912597656,103.0,14935.7294921875,-0.0,194.95703125,1.0,283.1046447753906,286.3258361816406,294.10174560546875,295.2103576660156,293.1499938964844,293.1499938964844,283.1499938964844,10858.4169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442668080329895,1.0,0.0,0.0,1.1955395936965942,1.195543885231018,9.537210132748444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.8525390625,0.0,71.02213287353516,1895.4371337890625,0.0,358.65972900390625,0.3268232941627502,1.0,0.0,3.0,1.0,0.0
18167220,297.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2469482421875,0.856242299079895,0.1487176865339279,0.1345217525959015,297.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471008300781,0.8889093995094299,0.1664443016052246,0.1583485305309295,298.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2475280761719,0.9652446508407592,0.2080492079257965,0.1464336067438125,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479553222656,0.8278005123138428,0.1340200752019882,0.127336248755455,297.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481994628906,0.8400487899780273,0.1401396095752716,0.6331287622451782,286.2480773925781,285.9009094238281,291.3532409667969,290.281494140625,291.34832763671875,297.8855285644531,286.2330627441406,1.0,0.2797924280166626,1.0,0.6499999761581421,0.0,1.0,-1.5079306364059448,1.507928490638733,2.196619561800617e-06,1.1043449640274048,0.8213069438934326,0.8213069438934326,0.0,28.00092124938965,106.0,15415.6591796875,-0.0,255.74842834472656,1.0,283.1378173828125,285.9346618652344,293.7532043457031,294.96649169921875,293.1499938964844,293.1499938964844,283.1499938964844,15364.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432541966438293,1.0,0.0,0.0,1.2964763641357422,1.296481370925903,1.1215603024083977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.58740234375,0.0,97.46986389160156,1895.4371337890625,0.0,659.0347290039062,0.3624996542930603,1.0,0.0,3.0,1.0,0.0
18167280,297.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2469482421875,0.856242299079895,0.1487176865339279,0.1345217525959015,297.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471008300781,0.8889093995094299,0.1664443016052246,0.1583485305309295,298.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2475280761719,0.9652446508407592,0.2080492079257965,0.1464336067438125,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479553222656,0.8278005123138428,0.1340200752019882,0.127336248755455,297.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481994628906,0.8400487899780273,0.1401396095752716,0.6331287622451782,286.2480773925781,285.9009094238281,291.3532409667969,290.281494140625,291.34832763671875,297.8855285644531,286.2330627441406,1.0,0.2797924280166626,1.0,0.6499999761581421,0.0,1.0,-1.5079306364059448,1.507928490638733,2.196619561800617e-06,1.1043449640274048,0.8213069438934326,0.8213069438934326,0.0,28.00092124938965,106.0,15415.6591796875,-0.0,255.74842834472656,1.0,283.1378173828125,285.9346618652344,293.7532043457031,294.96649169921875,293.1499938964844,293.1499938964844,283.1499938964844,15364.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432541966438293,1.0,0.0,0.0,1.2964763641357422,1.296481370925903,1.1215603024083977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.58740234375,0.0,97.46986389160156,1895.4371337890625,0.0,659.0347290039062,0.3624996542930603,1.0,0.0,3.0,1.0,0.0
18167340,297.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532470703125,0.7035790085792542,0.1447296440601349,0.132467046380043,297.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516906738281,0.7310968637466431,0.1634119898080825,0.1569551974534988,297.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493103027344,0.7844533920288086,0.2035578191280365,0.1439414918422699,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.6813955903053284,0.1324334889650344,0.1274736672639846,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540405273437,0.6904941201210022,0.1372410655021667,0.6276235580444336,285.9490051269531,285.59326171875,291.46978759765625,290.3546447753906,291.4652099609375,297.7668151855469,285.9306030273437,1.0,0.3010401427745819,1.0,0.6499999761581421,0.0,1.0,-1.4263633489608765,1.426361322402954,2.0340262381068897e-06,1.094918966293335,0.9921496510505676,0.9921496510505676,0.0,57.97109222412109,94.0,17806.93359375,-0.0,306.57244873046875,1.0,283.1476135253906,285.57037353515625,293.5406494140625,294.857177734375,293.1499938964844,293.1499938964844,283.1499938964844,10656.9345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757835507392883,1.0,0.0,0.0,1.7775373458862305,1.7775434255599976,2.108292562752468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.2236328125,0.0,184.7992248535156,1895.4371337890625,0.0,802.7470092773438,0.4494793117046356,1.0,0.0,3.0,1.0,0.0
18167400,297.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532470703125,0.7035790085792542,0.1447296440601349,0.132467046380043,297.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516906738281,0.7310968637466431,0.1634119898080825,0.1569551974534988,297.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493103027344,0.7844533920288086,0.2035578191280365,0.1439414918422699,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.6813955903053284,0.1324334889650344,0.1274736672639846,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540405273437,0.6904941201210022,0.1372410655021667,0.6276235580444336,285.9490051269531,285.59326171875,291.46978759765625,290.3546447753906,291.4652099609375,297.7668151855469,285.9306030273437,1.0,0.3010401427745819,1.0,0.6499999761581421,0.0,1.0,-1.4263633489608765,1.426361322402954,2.0340262381068897e-06,1.094918966293335,0.9921496510505676,0.9921496510505676,0.0,57.97109222412109,94.0,17806.93359375,-0.0,306.57244873046875,1.0,283.1476135253906,285.57037353515625,293.5406494140625,294.857177734375,293.1499938964844,293.1499938964844,283.1499938964844,10656.9345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757835507392883,1.0,0.0,0.0,1.7775373458862305,1.7775434255599976,2.108292562752468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.2236328125,0.0,184.7992248535156,1895.4371337890625,0.0,802.7470092773438,0.4494793117046356,1.0,0.0,3.0,1.0,0.0
18167460,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290954589844,0.6743117570877075,0.1434515565633773,0.1312796920537948,297.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.7042518258094788,0.1626157760620117,0.1562293916940689,297.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.7556915283203125,0.2037167251110077,0.143818587064743,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.730224609375,0.6548838019371033,0.1317236125469207,0.1270453184843063,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72979736328125,0.6617871522903442,0.1356653273105621,0.6214764714241028,285.7251892089844,285.5697021484375,291.5679016113281,290.41510009765625,291.56329345703125,297.69482421875,285.7074890136719,1.0,0.3111830353736877,1.0,0.6499999761581421,0.0,1.0,-1.4160208702087402,1.416018843650818,2.007087232414051e-06,1.0866219997406006,0.9974392652511596,0.9974392652511596,0.0,68.59123229980469,94.0,18733.234375,-0.0,327.562255859375,1.0,283.1495361328125,285.3311767578125,293.4848937988281,294.8222961425781,293.1499938964844,293.1499938964844,283.1499938964844,9722.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584294855594635,1.0,0.0,0.0,2.076228380203247,2.076235771179199,2.876362543702271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.44873046875,0.0,273.989990234375,1895.4371337890625,0.0,845.0873413085938,0.5148842930793762,1.0,0.0,3.0,1.0,0.0
18167520,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69708251953125,0.6712856888771057,0.1433467417955398,0.1311738044023513,297.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7012298107147217,0.1625863164663314,0.1561965644359588,297.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.7529836297035217,0.203931376338005,0.1439462602138519,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69805908203125,0.6521847248077393,0.1316600441932678,0.1270022541284561,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6977233886719,0.6587445139884949,0.1354475021362304,0.6205571889877319,285.6937561035156,285.5652160644531,291.58660888671875,290.426513671875,291.5820007324219,297.6828918457031,285.6782531738281,1.0,0.3124096393585205,1.0,0.6499999761581421,0.0,1.0,-1.4148515462875366,1.4148495197296145,2.004053612836288e-06,1.085681438446045,0.99483722448349,0.99483722448349,0.0,69.88873291015625,82.0,18841.505859375,-0.0,330.1481628417969,1.0,283.1496887207031,285.2996826171875,293.482666015625,294.8214416503906,293.1499938964844,293.1499938964844,283.1499938964844,10123.248046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849627256393433,1.0,0.0,0.0,2.116166591644287,2.1161742210388184,2.9880857255193405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.02099609375,0.0,290.206298828125,1895.4371337890625,0.0,848.4979858398438,0.5275408029556274,1.0,0.0,3.0,1.0,0.0
18167580,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59930419921875,0.664581835269928,0.1432574391365051,0.1310280114412307,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982971191406,0.694541335105896,0.1627439558506012,0.1562955826520919,297.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968017578125,0.7475151419639587,0.2050424367189407,0.1446519494056701,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000671386719,0.646182119846344,0.1316075921058654,0.1269600391387939,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998229980469,0.6516725420951843,0.1348588168621063,0.6178678274154663,285.5966796875,285.5487976074219,291.65496826171875,290.46795654296875,291.6503295898437,297.6446533203125,285.584716796875,1.0,0.315313458442688,1.0,0.6499999761581421,0.0,1.0,-1.4123613834381104,1.412359356880188,1.997594836211647e-06,1.0836693048477173,0.9748154878616332,0.9748154878616332,0.0,73.01294708251953,82.0,19254.455078125,-0.0,336.50811767578125,1.0,283.14990234375,285.19549560546875,293.49285888671875,294.8408508300781,293.1499938964844,293.1499938964844,283.1499938964844,11902.841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863540768623352,1.0,0.0,0.0,2.266787528991699,2.266796588897705,3.428585841902532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.16650390625,0.0,358.02392578125,1895.4371337890625,0.0,855.6448364257812,0.5617377161979675,1.0,0.0,3.0,1.0,0.0
18167640,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55096435546875,0.6630420684814453,0.1434205472469329,0.1311087012290954,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55029296875,0.6931160092353821,0.163065567612648,0.1565376818180084,297.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492553710937,0.7468569874763489,0.2060607373714447,0.1453111916780471,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.644761323928833,0.1317230463027954,0.1270326077938079,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.6496316194534302,0.1346186250448227,0.6165609359741211,285.5491943359375,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6217346191406,285.54107666015625,1.0,0.3160742521286011,1.0,0.6499999761581421,0.0,1.0,-1.412057399749756,1.4120553731918335,1.996795617742464e-06,1.0834120512008667,0.9585611820220948,0.9585611820220948,0.0,73.8761978149414,70.0,19479.591796875,-0.0,338.4410095214844,1.0,283.14996337890625,285.1460266113281,293.5120849609375,294.8658142089844,293.1499938964844,293.1499938964844,283.1499938964844,13082.6552734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5869501829147339,1.0,0.0,0.0,2.345294952392578,2.345304489135742,3.670187709303719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.771484375,0.0,398.1659851074219,1895.4371337890625,0.0,858.7241821289062,0.5841041207313538,1.0,0.0,3.0,1.0,0.0
18167700,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057678222656,0.6638349294662476,0.1438037455081939,0.1313546001911163,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50518798828125,0.6941922903060913,0.1636304557323455,0.1569727659225464,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043334960937,0.7487114667892456,0.2074605077505111,0.1462160497903823,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50616455078125,0.645397424697876,0.1320002079010009,0.1272161900997162,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5060729980469,0.6496238112449646,0.1344932615756988,0.6155634522438049,285.5043029785156,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,297.59796142578125,285.49774169921875,1.0,0.3158385753631592,1.0,0.6499999761581421,0.0,1.0,-1.4129828214645386,1.4129807949066162,1.9991696262877667e-06,1.0841352939605713,0.9361889362335204,0.9361889362335204,0.0,73.70294952392578,70.0,19766.572265625,-0.0,338.4577941894531,1.0,283.1499938964844,285.09405517578125,293.5442199707031,294.9088134765625,293.1499938964844,293.1499938964844,283.1499938964844,14706.3212890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5879725813865662,1.0,0.0,0.0,2.4406192302703857,2.440629720687866,3.974600133460626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.34619140625,0.0,451.4109802246094,1895.4371337890625,0.0,864.030029296875,0.6052561402320862,1.0,0.0,3.0,1.0,0.0
18167760,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.6669809818267822,0.1443392485380172,0.1317180395126342,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772033691406,0.6977459192276001,0.1643436104059219,0.1575252115726471,297.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47674560546875,0.7529442310333252,0.2089944332838058,0.147200733423233,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47772216796875,0.6481431126594543,0.1323979049921035,0.1274839341640472,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776611328125,0.6518020629882812,0.1345129013061523,0.6150826811790466,285.47674560546875,285.5091247558594,291.8203430175781,290.56640625,291.81573486328125,297.57745361328125,285.47344970703125,1.0,0.3145796656608581,1.0,0.6499999761581421,0.0,1.0,-1.4150075912475586,1.4150055646896362,2.0043903532496188e-06,1.0857383012771606,0.9179649949073792,0.9179649949073792,0.0,72.45854949951172,58.0,19984.34765625,-0.0,336.4098815917969,1.0,283.1499938964844,285.0636291503906,293.5802307128906,294.9546813964844,293.1499938964844,293.1499938964844,283.1499938964844,16084.13671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894274115562439,1.0,0.0,0.0,2.502056360244751,2.5020673274993896,4.177221342160921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.75341796875,0.0,489.5875854492188,1895.4371337890625,0.0,871.63330078125,0.6238871812820435,1.0,0.0,3.0,1.0,0.0
18167820,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.6792693734169006,0.145726129412651,0.1326836794614792,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.7108813524246216,0.1660822927951812,0.1588747501373291,297.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478759765625,0.7676557302474976,0.2123255878686905,0.1493187397718429,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.6591590046882629,0.1334604024887085,0.1282085180282592,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.6618003249168396,0.1348757445812225,0.6152976155281067,285.4478759765625,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5438842773437,285.4473571777344,1.0,0.3097458779811859,1.0,0.6499999761581421,0.0,1.0,-1.4214560985565186,1.4214540719985962,2.021096406679135e-06,1.0908629894256592,0.8935102224349976,0.8935102224349976,0.0,67.60086059570312,46.0,20425.556640625,-0.0,327.67926025390625,1.0,283.1499938964844,285.024169921875,293.6558532714844,295.0546264648437,293.1499938964844,293.1499938964844,283.1499938964844,18567.826171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937432646751404,1.0,0.0,0.0,2.6070258617401123,2.6070380210876465,4.53506999065212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.92431640625,0.0,559.7380981445312,1895.4371337890625,0.0,894.5604248046875,0.6451420783996582,1.0,0.0,3.0,1.0,0.0
18167880,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.6792693734169006,0.145726129412651,0.1326836794614792,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.7108813524246216,0.1660822927951812,0.1588747501373291,297.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478759765625,0.7676557302474976,0.2123255878686905,0.1493187397718429,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.6591590046882629,0.1334604024887085,0.1282085180282592,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.6618003249168396,0.1348757445812225,0.6152976155281067,285.4478759765625,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5438842773437,285.4473571777344,1.0,0.3097458779811859,1.0,0.6499999761581421,0.0,1.0,-1.4214560985565186,1.4214540719985962,2.021096406679135e-06,1.0908629894256592,0.8935102224349976,0.8935102224349976,0.0,67.60086059570312,46.0,20425.556640625,-0.0,327.67926025390625,1.0,283.1499938964844,285.024169921875,293.6558532714844,295.0546264648437,293.1499938964844,293.1499938964844,283.1499938964844,18567.826171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937432646751404,1.0,0.0,0.0,2.6070258617401123,2.6070380210876465,4.53506999065212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.92431640625,0.0,559.7380981445312,1895.4371337890625,0.0,894.5604248046875,0.6451420783996582,1.0,0.0,3.0,1.0,0.0
18167940,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.6993900537490845,0.1474112868309021,0.1338627189397812,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.7298886179924011,0.1681146770715713,0.1604450047016143,297.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.7909846305847168,0.2158921658992767,0.1515563875436782,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.6778875589370728,0.1347882896661758,0.1291188448667526,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.6795250177383423,0.1355570703744888,0.6166632175445557,285.4595947265625,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.517822265625,285.4603271484375,1.0,0.3025856614112854,1.0,0.6499999761581421,0.0,1.0,-1.4301739931106567,1.4301719665527344,2.04383468371816e-06,1.0977997779846191,0.9108577370643616,0.9108577370643616,0.0,60.488914489746094,34.0,20791.009765625,-0.0,314.4127502441406,1.0,283.1499938964844,285.0261535644531,293.7252502441406,295.1462707519531,293.1499938964844,293.1499938964844,283.1499938964844,18635.283203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985647439956665,1.0,0.0,0.0,2.649642944335937,2.649655342102051,4.684551697664574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.115234375,0.0,584.6817016601562,1895.4371337890625,0.0,920.8395385742188,0.6604881286621094,1.0,0.0,3.0,1.0,0.0
18168000,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.6993900537490845,0.1474112868309021,0.1338627189397812,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.7298886179924011,0.1681146770715713,0.1604450047016143,297.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.7909846305847168,0.2158921658992767,0.1515563875436782,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.6778875589370728,0.1347882896661758,0.1291188448667526,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.6795250177383423,0.1355570703744888,0.6166632175445557,285.4595947265625,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.517822265625,285.4603271484375,1.0,0.3025856614112854,1.0,0.6499999761581421,0.0,1.0,-1.4301739931106567,1.4301719665527344,2.04383468371816e-06,1.0977997779846191,0.9108577370643616,0.9108577370643616,0.0,60.488914489746094,34.0,20791.009765625,-0.0,314.4127502441406,1.0,283.1499938964844,285.0261535644531,293.7252502441406,295.1462707519531,293.1499938964844,293.1499938964844,283.1499938964844,18635.283203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985647439956665,1.0,0.0,0.0,2.649642944335937,2.649655342102051,4.684551697664574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.115234375,0.0,584.6817016601562,1895.4371337890625,0.0,920.8395385742188,0.6604881286621094,1.0,0.0,3.0,1.0,0.0
18168060,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537353515625,0.7266491651535034,0.1492122113704681,0.1351375877857208,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537048339844,0.7570608258247375,0.1702687293291092,0.1621192097663879,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4536437988281,0.8231737613677979,0.2194999903440475,0.1538195610046386,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537658691406,0.705741286277771,0.1362451463937759,0.1301312744617462,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537658691406,0.7062989473342896,0.136396899819374,0.6186744570732117,285.4536437988281,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.49658203125,285.4532470703125,1.0,0.2936922609806061,1.0,0.6499999761581421,0.0,1.0,-1.4400609731674194,1.440058946609497,2.0698314528999617e-06,1.105674147605896,0.9380862712860109,0.9380862712860109,0.0,51.89278793334961,25.0,21268.73046875,-0.0,297.8563842773437,1.0,283.1499938964844,285.003662109375,293.7957763671875,295.2460021972656,293.1499938964844,293.1499938964844,283.1499938964844,18898.12109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044479012489319,1.0,0.0,0.0,2.745013475418091,2.7450268268585205,5.027849852012878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.56298828125,0.0,643.9107055664062,1895.4371337890625,0.0,953.8493041992188,0.6826973557472229,1.0,0.0,3.0,1.0,0.0
18168120,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537353515625,0.7266491651535034,0.1492122113704681,0.1351375877857208,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537048339844,0.7570608258247375,0.1702687293291092,0.1621192097663879,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4536437988281,0.8231737613677979,0.2194999903440475,0.1538195610046386,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537658691406,0.705741286277771,0.1362451463937759,0.1301312744617462,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537658691406,0.7062989473342896,0.136396899819374,0.6186744570732117,285.4536437988281,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.49658203125,285.4532470703125,1.0,0.2936922609806061,1.0,0.6499999761581421,0.0,1.0,-1.4400609731674194,1.440058946609497,2.0698314528999617e-06,1.105674147605896,0.9380862712860109,0.9380862712860109,0.0,51.89278793334961,25.0,21268.73046875,-0.0,297.8563842773437,1.0,283.1499938964844,285.003662109375,293.7957763671875,295.2460021972656,293.1499938964844,293.1499938964844,283.1499938964844,18898.12109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044479012489319,1.0,0.0,0.0,2.745013475418091,2.7450268268585205,5.027849852012878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.56298828125,0.0,643.9107055664062,1895.4371337890625,0.0,953.8493041992188,0.6826973557472229,1.0,0.0,3.0,1.0,0.0
18168180,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4387512207031,0.7602026462554932,0.1510080099105835,0.1364251375198364,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43865966796875,0.7947182059288025,0.1724022626876831,0.1637981683015823,297.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.862789511680603,0.2230063825845718,0.1560288965702057,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388427734375,0.7384182810783386,0.1377085298299789,0.13117116689682,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388427734375,0.7379196286201477,0.1372506320476532,0.6208685040473938,285.43853759765625,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.47772216796875,285.4375305175781,1.0,0.2847395539283752,1.0,0.6499999761581421,0.0,1.0,-1.4501570463180542,1.4501549005508425,2.0965981093468145e-06,1.113713622093201,0.9697971940040588,0.9697971940040588,0.0,43.327735900878906,25.0,21774.087890625,-0.0,281.2261657714844,1.0,283.1499938964844,284.97149658203125,293.8642883300781,295.3459777832031,293.1499938964844,293.1499938964844,283.1499938964844,19408.171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111857295036316,1.0,0.0,0.0,2.860828161239624,2.86084246635437,5.461059231492982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.96044921875,0.0,722.3417358398438,1895.4371337890625,0.0,992.8515625,0.7098386287689209,1.0,0.0,3.0,1.0,0.0
18168240,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4387512207031,0.7602026462554932,0.1510080099105835,0.1364251375198364,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43865966796875,0.7947182059288025,0.1724022626876831,0.1637981683015823,297.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.862789511680603,0.2230063825845718,0.1560288965702057,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388427734375,0.7384182810783386,0.1377085298299789,0.13117116689682,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388427734375,0.7379196286201477,0.1372506320476532,0.6208685040473938,285.43853759765625,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.47772216796875,285.4375305175781,1.0,0.2847395539283752,1.0,0.6499999761581421,0.0,1.0,-1.4501570463180542,1.4501549005508425,2.0965981093468145e-06,1.113713622093201,0.9697971940040588,0.9697971940040588,0.0,43.327735900878906,25.0,21774.087890625,-0.0,281.2261657714844,1.0,283.1499938964844,284.97149658203125,293.8642883300781,295.3459777832031,293.1499938964844,293.1499938964844,283.1499938964844,19408.171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111857295036316,1.0,0.0,0.0,2.860828161239624,2.86084246635437,5.461059231492982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.96044921875,0.0,722.3417358398438,1895.4371337890625,0.0,992.8515625,0.7098386287689209,1.0,0.0,3.0,1.0,0.0
18168300,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281005859375,0.7778704762458801,0.1518902778625488,0.1370950788259506,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42791748046875,0.8134211897850037,0.1734441518783569,0.1646571308374405,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276733398437,0.8835881948471069,0.2247081249952316,0.1571290642023086,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281921386719,0.7544815540313721,0.1384263932704925,0.1317206621170044,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42822265625,0.7534165978431702,0.1376628428697586,0.6221065521240234,285.4277038574219,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4688720703125,285.4258728027344,1.0,0.2815748155117035,1.0,0.6499999761581421,0.0,1.0,-1.455458164215088,1.4554561376571655,2.110736886606901e-06,1.117929458618164,0.9858524203300476,0.9858524203300476,0.0,40.0066032409668,25.0,22050.724609375,-0.0,275.3099365234375,1.0,283.1499938964844,284.95050048828125,293.8977355957031,295.3963317871094,293.1499938964844,293.1499938964844,283.1499938964844,19872.001953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147588491439819,1.0,0.0,0.0,2.9320638179779053,2.9320788383483887,5.736410457757302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.5849609375,0.0,774.5626220703125,1895.4371337890625,0.0,1014.0415649414062,0.7238946557044983,1.0,0.0,3.0,1.0,0.0
18168360,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195861816406,0.7951991558074951,0.1527549177408218,0.1377725750207901,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194641113281,0.8300840854644775,0.1744608879089355,0.1655175238847732,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.9039407968521118,0.2263671159744262,0.1582172960042953,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4196472167969,0.7705358266830444,0.1391270607709884,0.1322792917490005,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4196472167969,0.7688432931900024,0.1380558460950851,0.6233811378479004,285.4193420410156,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4602966308594,285.41827392578125,1.0,0.2790009677410126,1.0,0.6499999761581421,0.0,1.0,-1.4608116149902344,1.4608094692230225,2.1250809822959127e-06,1.1221901178359983,1.0,1.0,0.0,37.282840728759766,25.0,22292.02734375,-0.0,270.8550720214844,1.0,283.1499938964844,284.9352722167969,293.92974853515625,295.44366455078125,293.1499938964844,293.1499938964844,283.1499938964844,20194.015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183291673660278,1.0,0.0,0.0,2.988175630569458,2.9881911277771,5.958069664302457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.17333984375,0.0,817.1572265625,1895.4371337890625,0.0,1035.5594482421875,0.7398781776428223,1.0,0.0,3.0,1.0,0.0
18168420,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053649902344,0.827427327632904,0.154443010687828,0.1391320973634719,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40533447265625,0.8630785346031189,0.1764260530471801,0.1672195196151733,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052734375,0.9479167461395264,0.2295737862586975,0.1603482961654663,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.80278480052948,0.1404803693294525,0.1333975940942764,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.7997848987579346,0.1387861222028732,0.6259046196937561,285.4052734375,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4439392089844,285.4050598144531,1.0,0.2752276957035064,1.0,0.6499999761581421,0.0,1.0,-1.47141695022583,1.4714148044586182,2.153682999050943e-06,1.1306289434432983,1.0,1.0,0.0,33.00459671020508,25.0,22774.078125,-0.0,264.7244873046875,1.0,283.1499938964844,284.9065246582031,293.99127197265625,295.5355529785156,293.1499938964844,293.1499938964844,283.1499938964844,21675.775390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253342032432556,1.0,0.0,0.0,3.101076126098633,3.10109281539917,6.416795486074989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.21435546875,0.0,912.8593139648438,1895.4371337890625,0.0,1078.7593994140625,0.7672545909881592,1.0,0.0,3.0,1.0,0.0
18168480,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053649902344,0.827427327632904,0.154443010687828,0.1391320973634719,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40533447265625,0.8630785346031189,0.1764260530471801,0.1672195196151733,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052734375,0.9479167461395264,0.2295737862586975,0.1603482961654663,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.80278480052948,0.1404803693294525,0.1333975940942764,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.7997848987579346,0.1387861222028732,0.6259046196937561,285.4052734375,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4439392089844,285.4050598144531,1.0,0.2752276957035064,1.0,0.6499999761581421,0.0,1.0,-1.47141695022583,1.4714148044586182,2.153682999050943e-06,1.1306289434432983,1.0,1.0,0.0,33.00459671020508,25.0,22774.078125,-0.0,264.7244873046875,1.0,283.1499938964844,284.9065246582031,293.99127197265625,295.5355529785156,293.1499938964844,293.1499938964844,283.1499938964844,21675.775390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253342032432556,1.0,0.0,0.0,3.101076126098633,3.10109281539917,6.416795486074989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.21435546875,0.0,912.8593139648438,1895.4371337890625,0.0,1078.7593994140625,0.7672545909881592,1.0,0.0,3.0,1.0,0.0
18168540,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992004394531,0.8567067980766296,0.1560958325862884,0.1405008882284164,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992004394531,0.8958380818367004,0.1783106029033661,0.1688901782035827,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992004394531,0.984011173248291,0.2326484620571136,0.1624187976121902,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992004394531,0.8311430215835571,0.1417777091264724,0.1345087587833404,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992004394531,0.827192485332489,0.1394481807947158,0.6283411383628845,285.3992004394531,285.31707763671875,292.6205139160156,291.01763916015625,292.6163635253906,297.4287414550781,285.3993835449219,1.0,0.2729192078113556,1.0,0.6499999761581421,0.0,1.0,-1.481810450553894,1.481808304786682,2.1819514586240984e-06,1.1388959884643557,1.0,1.0,0.0,29.95807647705078,25.0,23234.427734375,-0.0,261.51220703125,1.0,283.1499938964844,284.8860168457031,294.0497131347656,295.6224365234375,293.1499938964844,293.1499938964844,283.1499938964844,23085.974609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317517757415771,1.0,0.0,0.0,3.20035457611084,3.2003722190856934,6.834228543084464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.98388671875,0.0,1003.370361328125,1895.4371337890625,0.0,1119.4521484375,0.7915176749229431,1.0,0.0,3.0,1.0,0.0
18168600,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992004394531,0.8567067980766296,0.1560958325862884,0.1405008882284164,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992004394531,0.8958380818367004,0.1783106029033661,0.1688901782035827,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992004394531,0.984011173248291,0.2326484620571136,0.1624187976121902,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992004394531,0.8311430215835571,0.1417777091264724,0.1345087587833404,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992004394531,0.827192485332489,0.1394481807947158,0.6283411383628845,285.3992004394531,285.31707763671875,292.6205139160156,291.01763916015625,292.6163635253906,297.4287414550781,285.3993835449219,1.0,0.2729192078113556,1.0,0.6499999761581421,0.0,1.0,-1.481810450553894,1.481808304786682,2.1819514586240984e-06,1.1388959884643557,1.0,1.0,0.0,29.95807647705078,25.0,23234.427734375,-0.0,261.51220703125,1.0,283.1499938964844,284.8860168457031,294.0497131347656,295.6224365234375,293.1499938964844,293.1499938964844,283.1499938964844,23085.974609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317517757415771,1.0,0.0,0.0,3.20035457611084,3.2003722190856934,6.834228543084464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.98388671875,0.0,1003.370361328125,1895.4371337890625,0.0,1119.4521484375,0.7915176749229431,1.0,0.0,3.0,1.0,0.0
18168660,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.8738893866539001,0.1575772762298584,0.1417911350727081,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936462402344,0.915084719657898,0.1799667179584503,0.1704225093126297,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935546875,0.989802062511444,0.235860988497734,0.1577270328998565,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937683105469,0.8465064167976379,0.1429142504930496,0.1355457454919815,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937683105469,0.8413024544715881,0.1399924606084823,0.6306087374687195,285.3935852050781,285.2928466796875,292.7214660644531,291.0729064941406,292.71734619140625,297.41729736328125,285.392578125,1.0,0.2714674174785614,1.0,0.6499999761581421,0.0,1.0,-1.4836150407791138,1.483612895011902,2.187024847444264e-06,1.1404658555984497,1.0,1.0,0.0,28.58746719360352,25.0,23569.70703125,-0.0,258.8097839355469,1.0,283.1499938964844,284.8662414550781,294.10211181640625,295.6986389160156,293.1499938964844,293.1499938964844,283.1499938964844,24334.998046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371216177940369,1.0,0.0,0.0,3.2857887744903564,3.2858073711395264,7.203981340353494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.91357421875,0.0,1085.8905029296875,1895.4371337890625,0.0,1154.2996826171875,0.8094518184661865,1.0,0.0,3.0,1.0,0.0
