time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168720,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.8743439316749573,0.1577026396989822,0.1419045627117157,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.9156150221824646,0.1801059544086456,0.1705556958913803,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39263916015625,0.9884456992149352,0.2362671345472335,0.1568102687597274,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39288330078125,0.8468881845474243,0.1430092751979828,0.1356367021799087,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39288330078125,0.8415840268135071,0.140036791563034,0.6308101415634155,285.3926696777344,285.290771484375,292.73016357421875,291.0776672363281,292.72607421875,297.4169006347656,285.3915710449219,1.0,0.2713359594345093,1.0,0.6499999761581421,0.0,1.0,-1.4829072952270508,1.4829051494598389,2.185084213124356e-06,1.1398980617523191,1.0,1.0,0.0,28.55481338500977,25.0,23584.212890625,-0.0,258.4701843261719,1.0,283.1499938964844,284.8644714355469,294.1064147949219,295.70440673828125,293.1499938964844,293.1499938964844,283.1499938964844,24414.970703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375362277030945,1.0,0.0,0.0,3.2911834716796875,3.2912020683288574,7.227656055874832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.67529296875,0.0,1091.247802734375,1895.4371337890625,0.0,1157.0201416015625,0.8137412667274475,1.0,0.0,3.0,1.0,0.0
18168780,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37908935546875,0.8871147632598877,0.1592428386211395,0.1432667225599289,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790588378906,0.93075430393219,0.1817992776632309,0.1721430271863937,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790283203125,0.9832575917243958,0.242222785949707,0.1488851606845855,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3791198730469,0.8581942915916443,0.1441647410392761,0.1367107182741165,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.379150390625,0.8515259027481079,0.1405926644802093,0.6331509947776794,285.3790283203125,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.41778564453125,285.378662109375,1.0,0.2700482308864593,1.0,0.6499999761581421,0.0,1.0,-1.4812098741531372,1.4812076091766355,2.180383944505593e-06,1.1384878158569336,1.0,1.0,0.0,27.67770195007324,28.0,23864.591796875,-0.0,255.50631713867188,1.0,283.1499938964844,284.8407897949219,294.1583251953125,295.7741394042969,293.1499938964844,293.1499938964844,283.1499938964844,25681.431640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418498754501343,1.0,0.0,0.0,3.375464916229248,3.3754844665527344,7.6025713724448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.34228515625,0.0,1177.248291015625,1895.4371337890625,0.0,1185.572021484375,0.8343851566314697,1.0,0.0,3.0,1.0,0.0
18168840,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37908935546875,0.8871147632598877,0.1592428386211395,0.1432667225599289,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790588378906,0.93075430393219,0.1817992776632309,0.1721430271863937,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790283203125,0.9832575917243958,0.242222785949707,0.1488851606845855,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3791198730469,0.8581942915916443,0.1441647410392761,0.1367107182741165,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.379150390625,0.8515259027481079,0.1405926644802093,0.6331509947776794,285.3790283203125,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.41778564453125,285.378662109375,1.0,0.2700482308864593,1.0,0.6499999761581421,0.0,1.0,-1.4812098741531372,1.4812076091766355,2.180383944505593e-06,1.1384878158569336,1.0,1.0,0.0,27.67770195007324,28.0,23864.591796875,-0.0,255.50631713867188,1.0,283.1499938964844,284.8407897949219,294.1583251953125,295.7741394042969,293.1499938964844,293.1499938964844,283.1499938964844,25681.431640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418498754501343,1.0,0.0,0.0,3.375464916229248,3.3754844665527344,7.6025713724448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.34228515625,0.0,1177.248291015625,1895.4371337890625,0.0,1185.572021484375,0.8343851566314697,1.0,0.0,3.0,1.0,0.0
18168900,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.8913793563842773,0.1600039601325988,0.1439429819583892,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.9357393383979796,0.1826203614473343,0.1729167997837066,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.9818789958953856,0.2453672438859939,0.1467974036931991,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.8619109392166138,0.1447246819734573,0.1372358947992324,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746643066406,0.8546228408813477,0.1408726423978805,0.6343604922294617,285.3744812011719,285.2520751953125,292.89141845703125,291.1659240722656,292.8874206542969,297.4194030761719,285.3739318847656,1.0,0.2700608670711517,1.0,0.6499999761581421,0.0,1.0,-1.48252534866333,1.4825232028961182,2.1839450710103847e-06,1.1395032405853271,1.0,1.0,0.0,27.47374725341797,28.0,24040.880859375,-0.0,255.5493927001953,1.0,283.1499938964844,284.8295593261719,294.18487548828125,295.8102111816406,293.1499938964844,293.1499938964844,283.1499938964844,26414.97265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435802578926086,1.0,0.0,0.0,3.423332452774048,3.4233524799346924,7.81972403274267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.1708984375,0.0,1228.045654296875,1895.4371337890625,0.0,1197.151611328125,0.8433210849761963,1.0,0.0,3.0,1.0,0.0
18168960,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.8940082788467407,0.1607641130685806,0.1446216851472854,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.9387330412864684,0.1834288537502288,0.1736824214458465,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.981285810470581,0.2483299523591995,0.1459283679723739,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.8641040921211243,0.1452763676643371,0.1377573609352111,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.8562443852424622,0.141149640083313,0.6355907917022705,285.3744201660156,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4201354980469,285.37481689453125,1.0,0.2704312205314636,1.0,0.6499999761581421,0.0,1.0,-1.4853163957595823,1.485314130783081,2.1915639081271365e-06,1.1417065858840942,1.0,1.0,0.0,27.430946350097656,31.0,24205.837890625,-0.0,256.62628173828125,1.0,283.1499938964844,284.8252868652344,294.212158203125,295.8464660644531,293.1499938964844,293.1499938964844,283.1499938964844,26893.3984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452034711837769,1.0,0.0,0.0,3.4541947841644287,3.4542152881622314,7.96135452674207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.9365234375,0.0,1261.559814453125,1895.4371337890625,0.0,1208.0794677734375,0.8536879420280457,1.0,0.0,3.0,1.0,0.0
18169020,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.8951954245567322,0.1622853726148605,0.1459913402795791,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37750244140625,0.9398499131202698,0.1850125342607498,0.1751939058303833,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775329589844,0.9821346402168274,0.253437727689743,0.1471768319606781,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773803710937,0.8646572232246399,0.1463595926761627,0.1387927681207656,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773803710937,0.8557538986206055,0.1416742354631424,0.6380159258842468,285.3775634765625,285.21441650390625,293.0482177734375,291.25213623046875,293.0443420410156,297.4174499511719,285.37847900390625,1.0,0.2721226513385772,1.0,0.6499999761581421,0.0,1.0,-1.494429111480713,1.4944268465042114,2.2165825157571817e-06,1.148922324180603,1.0,1.0,0.0,27.73297500610352,34.0,24605.34375,-0.0,261.2892761230469,1.0,283.1499938964844,284.8164367675781,294.2701110839844,295.9265441894531,293.1499938964844,293.1499938964844,283.1499938964844,28071.87109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487649083137512,1.0,0.0,0.0,3.529064893722534,3.5290863513946533,8.310221915053262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.96240234375,0.0,1345.3843994140625,1895.4371337890625,0.0,1232.2744140625,0.8720576167106628,1.0,0.0,3.0,1.0,0.0
18169080,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.8951954245567322,0.1622853726148605,0.1459913402795791,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37750244140625,0.9398499131202698,0.1850125342607498,0.1751939058303833,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775329589844,0.9821346402168274,0.253437727689743,0.1471768319606781,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773803710937,0.8646572232246399,0.1463595926761627,0.1387927681207656,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773803710937,0.8557538986206055,0.1416742354631424,0.6380159258842468,285.3775634765625,285.21441650390625,293.0482177734375,291.25213623046875,293.0443420410156,297.4174499511719,285.37847900390625,1.0,0.2721226513385772,1.0,0.6499999761581421,0.0,1.0,-1.494429111480713,1.4944268465042114,2.2165825157571817e-06,1.148922324180603,1.0,1.0,0.0,27.73297500610352,34.0,24605.34375,-0.0,261.2892761230469,1.0,283.1499938964844,284.8164367675781,294.2701110839844,295.9265441894531,293.1499938964844,293.1499938964844,283.1499938964844,28071.87109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487649083137512,1.0,0.0,0.0,3.529064893722534,3.5290863513946533,8.310221915053262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.96240234375,0.0,1345.3843994140625,1895.4371337890625,0.0,1232.2744140625,0.8720576167106628,1.0,0.0,3.0,1.0,0.0
18169140,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861083984375,0.8916798830032349,0.1638065725564956,0.1473756730556488,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861694335937,0.9353560209274292,0.186552807688713,0.1766792982816696,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.9851295948028564,0.2572488486766815,0.1518896222114563,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.8607918620109558,0.1474186480045318,0.1398197710514068,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.385986328125,0.850933313369751,0.1421320885419845,0.6402491927146912,285.38629150390625,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4084777832031,285.3876037597656,1.0,0.2748925983905792,1.0,0.6499999761581421,0.0,1.0,-1.507444143295288,1.5074418783187866,2.252646709166584e-06,1.1592403650283811,1.0,1.0,0.0,28.49397087097168,37.0,25051.986328125,-0.0,268.8855895996094,1.0,283.1499938964844,284.8124694824219,294.3298034667969,296.0121154785156,293.1499938964844,293.1499938964844,283.1499938964844,29229.470703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530412435531616,1.0,0.0,0.0,3.601094007492065,3.601116180419922,8.652910423734284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.24609375,0.0,1429.456298828125,1895.4371337890625,0.0,1261.7174072265625,0.8897386193275452,1.0,0.0,3.0,1.0,0.0
18169200,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861083984375,0.8916798830032349,0.1638065725564956,0.1473756730556488,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861694335937,0.9353560209274292,0.186552807688713,0.1766792982816696,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.9851295948028564,0.2572488486766815,0.1518896222114563,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.8607918620109558,0.1474186480045318,0.1398197710514068,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.385986328125,0.850933313369751,0.1421320885419845,0.6402491927146912,285.38629150390625,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4084777832031,285.3876037597656,1.0,0.2748925983905792,1.0,0.6499999761581421,0.0,1.0,-1.507444143295288,1.5074418783187866,2.252646709166584e-06,1.1592403650283811,1.0,1.0,0.0,28.49397087097168,37.0,25051.986328125,-0.0,268.8855895996094,1.0,283.1499938964844,284.8124694824219,294.3298034667969,296.0121154785156,293.1499938964844,293.1499938964844,283.1499938964844,29229.470703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530412435531616,1.0,0.0,0.0,3.601094007492065,3.601116180419922,8.652910423734284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.24609375,0.0,1429.456298828125,1895.4371337890625,0.0,1261.7174072265625,0.8897386193275452,1.0,0.0,3.0,1.0,0.0
18169260,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.8844500184059143,0.1653235405683517,0.148770272731781,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992614746094,0.9263164401054382,0.1880480647087097,0.1781363487243652,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994140625,0.9892694354057312,0.2596870958805084,0.159423142671585,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990478515625,0.8535148501396179,0.1484537720680236,0.1408379971981048,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990173339844,0.8427606225013733,0.1425028592348098,0.6421767473220825,285.3994140625,285.165771484375,293.2509460449219,291.3649597167969,293.24725341796875,297.3934936523437,285.4010314941406,1.0,0.2785418629646301,1.0,0.6499999761581421,0.0,1.0,-1.5234458446502686,1.5234434604644775,2.2975057163421297e-06,1.1719287633895874,1.0,1.0,0.0,29.66542053222656,40.0,25538.025390625,-0.0,279.00323486328125,1.0,283.1499938964844,284.81231689453125,294.3893737792969,296.1004333496094,293.1499938964844,293.1499938964844,283.1499938964844,30372.388671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579979658126831,1.0,0.0,0.0,3.670823097229004,3.6708462238311768,8.991252684609208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.9697265625,0.0,1514.1119384765625,1895.4371337890625,0.0,1296.3682861328125,0.906860888004303,1.0,0.0,3.0,1.0,0.0
18169320,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.8844500184059143,0.1653235405683517,0.148770272731781,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992614746094,0.9263164401054382,0.1880480647087097,0.1781363487243652,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994140625,0.9892694354057312,0.2596870958805084,0.159423142671585,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990478515625,0.8535148501396179,0.1484537720680236,0.1408379971981048,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990173339844,0.8427606225013733,0.1425028592348098,0.6421767473220825,285.3994140625,285.165771484375,293.2509460449219,291.3649597167969,293.24725341796875,297.3934936523437,285.4010314941406,1.0,0.2785418629646301,1.0,0.6499999761581421,0.0,1.0,-1.5234458446502686,1.5234434604644775,2.2975057163421297e-06,1.1719287633895874,1.0,1.0,0.0,29.66542053222656,40.0,25538.025390625,-0.0,279.00323486328125,1.0,283.1499938964844,284.81231689453125,294.3893737792969,296.1004333496094,293.1499938964844,293.1499938964844,283.1499938964844,30372.388671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579979658126831,1.0,0.0,0.0,3.670823097229004,3.6708462238311768,8.991252684609208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.9697265625,0.0,1514.1119384765625,1895.4371337890625,0.0,1296.3682861328125,0.906860888004303,1.0,0.0,3.0,1.0,0.0
18169380,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41571044921875,0.8745409846305847,0.1668323278427124,0.1501707285642624,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.9140547513961792,0.1894969791173935,0.1795628815889358,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.9935011863708496,0.2607837915420532,0.1690783053636551,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41558837890625,0.843873918056488,0.149464264512062,0.141846165060997,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4155578613281,0.8322356343269348,0.1427797228097915,0.6437498331069946,285.416015625,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.3736572265625,285.4178466796875,1.0,0.282887727022171,1.0,0.6499999761581421,0.0,1.0,-1.541528582572937,1.541526198387146,2.34888170780323e-06,1.1862642765045166,1.0,1.0,0.0,31.213003158569336,28.0,26055.40625,-0.0,291.2619934082031,1.0,283.1499938964844,284.8150939941406,294.448486328125,296.1904296875,293.1499938964844,293.1499938964844,283.1499938964844,31504.75,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634389162063599,1.0,0.0,0.0,3.7386257648468018,3.738649845123291,9.326469694315164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.673828125,0.0,1599.571533203125,1895.4371337890625,0.0,1335.0369873046875,0.9235144257545472,1.0,0.0,3.0,1.0,0.0
18169440,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41571044921875,0.8745409846305847,0.1668323278427124,0.1501707285642624,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.9140547513961792,0.1894969791173935,0.1795628815889358,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.9935011863708496,0.2607837915420532,0.1690783053636551,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41558837890625,0.843873918056488,0.149464264512062,0.141846165060997,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4155578613281,0.8322356343269348,0.1427797228097915,0.6437498331069946,285.416015625,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.3736572265625,285.4178466796875,1.0,0.282887727022171,1.0,0.6499999761581421,0.0,1.0,-1.541528582572937,1.541526198387146,2.34888170780323e-06,1.1862642765045166,1.0,1.0,0.0,31.213003158569336,28.0,26055.40625,-0.0,291.2619934082031,1.0,283.1499938964844,284.8150939941406,294.448486328125,296.1904296875,293.1499938964844,293.1499938964844,283.1499938964844,31504.75,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634389162063599,1.0,0.0,0.0,3.7386257648468018,3.738649845123291,9.326469694315164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.673828125,0.0,1599.571533203125,1895.4371337890625,0.0,1335.0369873046875,0.9235144257545472,1.0,0.0,3.0,1.0,0.0
18169500,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203796386719,0.8767452239990234,0.1675715893507003,0.1508377343416214,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42041015625,0.9163907170295716,0.1901932805776596,0.1802285611629486,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4204406738281,0.9932405948638916,0.2613471448421478,0.1683979928493499,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203796386719,0.8455592393875122,0.1499495655298233,0.1423100531101226,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203491210937,0.8332124948501587,0.1428773254156112,0.6442404389381409,285.4204406738281,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.36407470703125,285.4205627441406,1.0,0.282725840806961,1.0,0.6499999761581421,0.0,1.0,-1.5434715747833252,1.5434691905975342,2.354585831199074e-06,1.1879326105117798,1.0,1.0,0.0,31.164840698242188,28.0,26249.15625,-0.0,292.0292053222656,1.0,283.1499938964844,284.8103332519531,294.4775085449219,296.2344665527344,293.1499938964844,293.1499938964844,283.1499938964844,32206.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662380695343018,1.0,0.0,0.0,3.780040264129639,3.780065059661865,9.534241485198436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.52587890625,0.0,1653.3204345703125,1895.4371337890625,0.0,1355.1829833984375,0.9308722019195556,1.0,0.0,3.0,1.0,0.0
18169560,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.420166015625,0.8842325210571289,0.1682934761047363,0.1514706462621688,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.420166015625,0.9250231385231018,0.1908645629882812,0.1808506697416305,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4201354980469,0.9912774562835692,0.2627895772457123,0.1636781990528106,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.420166015625,0.8520448803901672,0.1504171788692474,0.1427367180585861,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.420166015625,0.8387678265571594,0.1429591923952102,0.6445294618606567,285.4201354980469,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.35894775390625,285.4198913574219,1.0,0.2813394665718078,1.0,0.6499999761581421,0.0,1.0,-1.5401833057403564,1.5401809215545654,2.3452337245544186e-06,1.185379981994629,1.0,1.0,0.0,30.505107879638672,31.0,26340.9921875,-0.0,288.7821350097656,1.0,283.1499938964844,284.8052062988281,294.5038146972656,296.2705383300781,293.1499938964844,293.1499938964844,283.1499938964844,32638.583984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686682105064392,1.0,0.0,0.0,3.805306434631348,3.805331230163574,9.662122693043784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.9912109375,0.0,1686.6954345703125,1895.4371337890625,0.0,1372.809326171875,0.939891278743744,1.0,0.0,3.0,1.0,0.0
18169620,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197692871094,0.8891457915306091,0.1697220504283905,0.1527477651834488,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197998046875,0.9302988052368164,0.19216850399971,0.1820847541093826,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198608398437,0.9904690980911256,0.2667483389377594,0.1619057357311248,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197082519531,0.8558817505836487,0.1513331979513168,0.1435995101928711,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.419677734375,0.8411371111869812,0.1431405842304229,0.6452775597572327,285.4198608398437,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.3559265136719,285.42059326171875,1.0,0.2818063199520111,1.0,0.6499999761581421,0.0,1.0,-1.5429855585098269,1.5429831743240356,2.353141098865308e-06,1.187499761581421,1.0,1.0,0.0,30.33846092224121,34.0,26648.509765625,-0.0,289.6358337402344,1.0,283.1499938964844,284.7959289550781,294.5536193847656,296.3379821777344,293.1499938964844,293.1499938964844,283.04998779296875,33753.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722132563591003,1.0,0.0,0.0,3.86977744102478,3.8698031902313232,9.99229541776003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.337890625,0.0,1773.8865966796875,1895.4371337890625,0.0,1398.7471923828125,0.9547333717346193,1.0,0.0,3.0,1.0,0.0
18169680,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197692871094,0.8891457915306091,0.1697220504283905,0.1527477651834488,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197998046875,0.9302988052368164,0.19216850399971,0.1820847541093826,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198608398437,0.9904690980911256,0.2667483389377594,0.1619057357311248,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197082519531,0.8558817505836487,0.1513331979513168,0.1435995101928711,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.419677734375,0.8411371111869812,0.1431405842304229,0.6452775597572327,285.4198608398437,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.3559265136719,285.42059326171875,1.0,0.2818063199520111,1.0,0.6499999761581421,0.0,1.0,-1.5429855585098269,1.5429831743240356,2.353141098865308e-06,1.187499761581421,1.0,1.0,0.0,30.33846092224121,34.0,26648.509765625,-0.0,289.6358337402344,1.0,283.1499938964844,284.7959289550781,294.5536193847656,296.3379821777344,293.1499938964844,293.1499938964844,283.04998779296875,33753.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722132563591003,1.0,0.0,0.0,3.86977744102478,3.8698031902313232,9.99229541776003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.337890625,0.0,1773.8865966796875,1895.4371337890625,0.0,1398.7471923828125,0.9547333717346193,1.0,0.0,3.0,1.0,0.0
18169740,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677062988281,0.8893201947212219,0.1705479919910431,0.1535325050354004,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671875,0.9301347136497498,0.1929159462451934,0.1828327029943466,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36651611328125,0.9909461736679076,0.2689412236213684,0.1629410088062286,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682861328125,0.8556342124938965,0.1518560647964477,0.1441269367933273,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685913085937,0.840124249458313,0.1432142853736877,0.6457501649856567,285.3665466308594,285.0767822265625,293.6217041015625,291.5711669921875,293.61798095703125,297.3528747558594,285.361328125,1.0,0.2826832830905914,1.0,0.6499999761581421,0.0,1.0,-1.5472685098648071,1.547266125679016,2.365411319260602e-06,1.1908775568008425,1.0,1.0,0.0,30.54709243774414,34.0,27167.67578125,-0.0,292.1606140136719,1.0,283.0577087402344,284.72222900390625,294.61199951171875,296.4461364746094,293.1499938964844,293.1499938964844,283.04998779296875,34446.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783573627471924,1.0,0.0,0.0,3.909269809722901,3.9092960357666016,1.0197285291724256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.060546875,0.0,1828.751953125,1895.4371337890625,0.0,1444.319580078125,0.962468147277832,1.0,0.0,3.0,1.0,0.0
18169800,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3566589355469,0.8882560729980469,0.170988529920578,0.1539477556943893,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565979003906,0.9286743998527528,0.1933109015226364,0.1832282543182373,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565368652344,0.9915733933448792,0.2699833810329437,0.1643491834402084,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35675048828125,0.854442834854126,0.1521286815404892,0.1444037556648254,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567810058594,0.8385405540466309,0.143221229314804,0.6458776593208313,285.3565368652344,285.07745361328125,293.6597900390625,291.5922546386719,293.65606689453125,297.3498229980469,285.3564147949219,1.0,0.2834141850471496,1.0,0.6499999761581421,0.0,1.0,-1.5504177808761597,1.5504153966903689,2.3744632926536724e-06,1.193364500999451,1.0,1.0,0.0,30.78193664550781,37.0,27298.955078125,-0.0,294.2401123046875,1.0,283.052001953125,284.7152404785156,294.6273498535156,296.4608154296875,293.1499938964844,293.1499938964844,282.75,34711.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805952191352844,1.0,0.0,0.0,3.924310207366944,3.924336671829224,1.027590087687713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.53076171875,0.0,1849.9410400390625,1895.4371337890625,0.0,1461.1090087890625,0.9660382866859436,1.0,0.0,3.0,1.0,0.0
18169860,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.8813354969024658,0.1717492789030075,0.1548047363758087,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.9200583696365356,0.19400355219841,0.1840493530035019,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519775390625,0.9941346049308776,0.2714194655418396,0.1707947999238968,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.8476806879043579,0.1525664329528808,0.1449581980705261,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.8308753371238708,0.1429243981838226,0.6452533006668091,285.1521301269531,285.0584716796875,293.7626342773437,291.6489562988281,293.7589416503906,297.3343200683594,285.1508178710937,1.0,0.2859787046909332,1.0,0.6499999761581421,0.0,1.0,-1.560084104537964,1.5600817203521729,2.402398422418628e-06,1.2010098695755005,1.0,1.0,0.0,31.797719955444336,40.0,28519.68359375,-0.0,301.4553527832031,1.0,282.75738525390625,284.4837646484375,294.7216796875,296.6550598144531,293.1499938964844,293.1499938964844,282.45001220703125,35230.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996429562568665,1.0,0.0,0.0,3.9535181522369385,3.953545093536377,1.0429433814351796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.7119140625,0.0,1891.555908203125,1895.4371337890625,0.0,1607.9366455078125,0.972987174987793,1.0,0.0,3.0,1.0,0.0
18169920,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.8813354969024658,0.1717492789030075,0.1548047363758087,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.9200583696365356,0.19400355219841,0.1840493530035019,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519775390625,0.9941346049308776,0.2714194655418396,0.1707947999238968,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.8476806879043579,0.1525664329528808,0.1449581980705261,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.8308753371238708,0.1429243981838226,0.6452533006668091,285.1521301269531,285.0584716796875,293.7626342773437,291.6489562988281,293.7589416503906,297.3343200683594,285.1508178710937,1.0,0.2859787046909332,1.0,0.6499999761581421,0.0,1.0,-1.560084104537964,1.5600817203521729,2.402398422418628e-06,1.2010098695755005,1.0,1.0,0.0,31.797719955444336,40.0,28519.68359375,-0.0,301.4553527832031,1.0,282.75738525390625,284.4837646484375,294.7216796875,296.6550598144531,293.1499938964844,293.1499938964844,282.45001220703125,35230.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996429562568665,1.0,0.0,0.0,3.9535181522369385,3.953545093536377,1.0429433814351796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.7119140625,0.0,1891.555908203125,1895.4371337890625,0.0,1607.9366455078125,0.972987174987793,1.0,0.0,3.0,1.0,0.0
18169980,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8691086173057556,0.1720976680517196,0.1552386879920959,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.9057121276855468,0.1942767947912216,0.1844440251588821,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9971091151237488,0.2706152498722076,0.1806617081165313,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8363174796104431,0.152659997344017,0.1451692879199981,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.818541944026947,0.1422174870967865,0.6427525877952576,284.95672607421875,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3085021972656,284.95953369140625,1.0,0.2892312705516815,1.0,0.6499999761581421,0.0,1.0,-1.570176601409912,1.570174217224121,2.43178624259599e-06,1.2089906930923462,0.9137808680534364,0.9137808680534364,0.0,33.377052307128906,28.0,29602.677734375,-0.0,310.4637145996094,1.0,282.4554748535156,284.27447509765625,294.77294921875,296.7823791503906,293.1499938964844,293.1499938964844,282.1499938964844,38729.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169806361198425,1.0,0.0,0.0,3.8848025798797607,3.88482928276062,1.0070039024867583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.00390625,0.0,1832.1629638671875,1895.4371337890625,0.0,1747.2506103515625,0.9593270421028136,1.0,0.0,3.0,1.0,0.0
18170040,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8691086173057556,0.1720976680517196,0.1552386879920959,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.9057121276855468,0.1942767947912216,0.1844440251588821,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9971091151237488,0.2706152498722076,0.1806617081165313,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8363174796104431,0.152659997344017,0.1451692879199981,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.818541944026947,0.1422174870967865,0.6427525877952576,284.95672607421875,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3085021972656,284.95953369140625,1.0,0.2892312705516815,1.0,0.6499999761581421,0.0,1.0,-1.570176601409912,1.570174217224121,2.43178624259599e-06,1.2089906930923462,0.9137808680534364,0.9137808680534364,0.0,33.377052307128906,28.0,29602.677734375,-0.0,310.4637145996094,1.0,282.4554748535156,284.27447509765625,294.77294921875,296.7823791503906,293.1499938964844,293.1499938964844,282.1499938964844,38729.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169806361198425,1.0,0.0,0.0,3.8848025798797607,3.88482928276062,1.0070039024867583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.00390625,0.0,1832.1629638671875,1895.4371337890625,0.0,1747.2506103515625,0.9593270421028136,1.0,0.0,3.0,1.0,0.0
18170100,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.8691568970680237,0.1722475439310073,0.1553805023431778,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9056318998336792,0.1943549960851669,0.1845360100269317,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.9971494674682616,0.269885778427124,0.1808269470930099,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8361430168151855,0.1526554226875305,0.1451810300350189,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8176127672195435,0.1417832374572754,0.6409205198287964,284.8488464355469,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.29461669921875,284.83331298828125,1.0,0.2886317074298858,1.0,0.6499999761581421,0.0,1.0,-1.5684815645217896,1.5684791803359983,2.4269606910820585e-06,1.2077629566192627,0.8154088854789734,0.8154088854789734,0.0,33.37125778198242,28.0,30272.81640625,-0.0,309.63360595703125,1.0,282.1951904296875,284.1329650878906,294.818603515625,296.9273681640625,293.1499938964844,293.1499938964844,282.1499938964844,43395.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263402342796326,1.0,0.0,0.0,3.7483296394348153,3.748356103897095,9.374948035656416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.35986328125,0.0,1702.1700439453125,1895.4371337890625,0.0,1824.49951171875,0.9292478561401368,1.0,0.0,3.0,1.0,0.0
18170160,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8740105628967285,0.1724141985177993,0.1554718315601349,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9109591245651244,0.194424957036972,0.1845608502626419,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9962162971496582,0.2699036002159118,0.1772828549146652,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8402563333511353,0.1526432931423187,0.1451330929994583,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8208497166633606,0.1413349062204361,0.6387534737586975,284.86968994140625,285.0081787109375,293.9682312011719,291.761474609375,293.96453857421875,297.2846069335937,284.8837585449219,1.0,0.2868108749389648,1.0,0.6499999761581421,0.0,1.0,-1.5617115497589111,1.56170916557312,2.407284227956552e-06,1.2024425268173218,0.7805808782577515,0.7805808782577515,0.0,32.72502136230469,25.0,29842.54296875,-0.0,304.6854248046875,1.0,282.1575012207031,284.2108764648437,294.7952575683594,296.82940673828125,293.1499938964844,293.1499938964844,282.45001220703125,47467.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275092005729675,1.0,0.0,0.0,3.4554812908172607,3.455505609512329,7.967285569066007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.12109375,0.0,1408.5604248046875,1895.4371337890625,0.0,1834.2418212890625,0.8721838593482971,1.0,0.0,3.0,1.0,0.0
18170220,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.8875698447227478,0.1737780719995498,0.1563815623521804,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.925995707511902,0.1953552663326263,0.1851678639650344,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.9932494163513184,0.2732594907283783,0.1684205532073974,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.851547122001648,0.1532646566629409,0.1454873234033584,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.8300751447677612,0.141098603606224,0.6365389823913574,285.0826110839844,284.9769592285156,294.0707092285156,291.8170471191406,294.0670471191406,297.2856140136719,285.07928466796875,1.0,0.2837185859680176,1.0,0.6499999761581421,0.0,1.0,-1.550654649734497,1.550652265548706,2.3752127162879333e-06,1.193613052368164,0.956803023815155,0.956803023815155,0.0,31.305570602416992,28.0,29500.6484375,-0.0,295.7305603027344,1.0,282.44158935546875,284.3939514160156,294.7387390136719,296.6682434082031,293.1499938964844,293.1499938964844,282.1499938964844,31984.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705797553062439,1.0,0.0,0.0,3.616624593734741,3.616647720336914,8.727707268008089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.07568359375,0.0,1466.5855712890625,1895.4371337890625,0.0,1656.8033447265625,0.8952091336250305,1.0,0.0,3.0,1.0,0.0
18170280,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.8875698447227478,0.1737780719995498,0.1563815623521804,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.925995707511902,0.1953552663326263,0.1851678639650344,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.9932494163513184,0.2732594907283783,0.1684205532073974,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.851547122001648,0.1532646566629409,0.1454873234033584,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.8300751447677612,0.141098603606224,0.6365389823913574,285.0826110839844,284.9769592285156,294.0707092285156,291.8170471191406,294.0670471191406,297.2856140136719,285.07928466796875,1.0,0.2837185859680176,1.0,0.6499999761581421,0.0,1.0,-1.550654649734497,1.550652265548706,2.3752127162879333e-06,1.193613052368164,0.956803023815155,0.956803023815155,0.0,31.305570602416992,28.0,29500.6484375,-0.0,295.7305603027344,1.0,282.44158935546875,284.3939514160156,294.7387390136719,296.6682434082031,293.1499938964844,293.1499938964844,282.1499938964844,31984.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705797553062439,1.0,0.0,0.0,3.616624593734741,3.616647720336914,8.727707268008089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.07568359375,0.0,1466.5855712890625,1895.4371337890625,0.0,1656.8033447265625,0.8952091336250305,1.0,0.0,3.0,1.0,0.0
18170340,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8959243297576904,0.1746712923049926,0.157374620437622,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.935024082660675,0.1959837824106216,0.1859048157930374,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9912695288658142,0.277638703584671,0.1636601835489273,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8583381772041321,0.1536809206008911,0.1459840685129165,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.835065484046936,0.1407739073038101,0.63544100522995,284.8816833496094,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.29071044921875,284.8857421875,1.0,0.2824886739253998,1.0,0.6499999761581421,0.0,1.0,-1.546291470527649,1.546289086341858,2.3625761969015e-06,1.190077781677246,0.8401809930801392,0.8401809930801392,0.0,30.616498947143555,31.0,30216.080078125,-0.0,291.890380859375,1.0,282.1573181152344,284.19219970703125,294.8992004394531,296.9266357421875,293.1499938964844,293.1499938964844,282.45001220703125,39339.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159991264343262,1.0,0.0,0.0,3.5423338413238525,3.542357444763184,8.372830393454933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.29052734375,0.0,1440.898193359375,1895.4371337890625,0.0,1739.2301025390625,0.8831049799919128,1.0,0.0,3.0,1.0,0.0
18170400,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8959243297576904,0.1746712923049926,0.157374620437622,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.935024082660675,0.1959837824106216,0.1859048157930374,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9912695288658142,0.277638703584671,0.1636601835489273,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8583381772041321,0.1536809206008911,0.1459840685129165,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.835065484046936,0.1407739073038101,0.63544100522995,284.8816833496094,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.29071044921875,284.8857421875,1.0,0.2824886739253998,1.0,0.6499999761581421,0.0,1.0,-1.546291470527649,1.546289086341858,2.3625761969015e-06,1.190077781677246,0.8401809930801392,0.8401809930801392,0.0,30.616498947143555,31.0,30216.080078125,-0.0,291.890380859375,1.0,282.1573181152344,284.19219970703125,294.8992004394531,296.9266357421875,293.1499938964844,293.1499938964844,282.45001220703125,39339.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159991264343262,1.0,0.0,0.0,3.5423338413238525,3.542357444763184,8.372830393454933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.29052734375,0.0,1440.898193359375,1895.4371337890625,0.0,1739.2301025390625,0.8831049799919128,1.0,0.0,3.0,1.0,0.0
18170460,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.8983606696128845,0.1760284304618835,0.1583720445632934,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.9369891881942748,0.1969253569841385,0.1866220533847808,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.9911083579063416,0.2816861569881439,0.1632998883724212,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.8597427606582642,0.1543533354997635,0.1464795470237732,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.8351032733917236,0.1407129913568496,0.6345266103744507,285.0814819335937,284.95001220703125,294.2745056152344,291.9261474609375,294.2708435058594,297.2955017089844,285.0799255371094,1.0,0.2827000021934509,1.0,0.6499999761581421,0.0,1.0,-1.5474103689193726,1.5474079847335815,2.365694626860204e-06,1.190877079963684,1.0,1.0,0.0,30.5913200378418,34.0,29963.466796875,-0.0,292.3424377441406,1.0,282.4423828125,284.3775939941406,294.8788452148437,296.82928466796875,293.1499938964844,293.1499938964844,282.1499938964844,31134.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017643451690674,1.0,0.0,0.0,3.703833103179932,3.703856945037842,9.153688438345852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.70849609375,0.0,1556.949951171875,1895.4371337890625,0.0,1624.70458984375,0.9141696691513062,1.0,0.0,3.0,1.0,0.0
18170520,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.8983606696128845,0.1760284304618835,0.1583720445632934,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.9369891881942748,0.1969253569841385,0.1866220533847808,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.9911083579063416,0.2816861569881439,0.1632998883724212,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.8597427606582642,0.1543533354997635,0.1464795470237732,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.8351032733917236,0.1407129913568496,0.6345266103744507,285.0814819335937,284.95001220703125,294.2745056152344,291.9261474609375,294.2708435058594,297.2955017089844,285.0799255371094,1.0,0.2827000021934509,1.0,0.6499999761581421,0.0,1.0,-1.5474103689193726,1.5474079847335815,2.365694626860204e-06,1.190877079963684,1.0,1.0,0.0,30.5913200378418,34.0,29963.466796875,-0.0,292.3424377441406,1.0,282.4423828125,284.3775939941406,294.8788452148437,296.82928466796875,293.1499938964844,293.1499938964844,282.1499938964844,31134.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017643451690674,1.0,0.0,0.0,3.703833103179932,3.703856945037842,9.153688438345852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.70849609375,0.0,1556.949951171875,1895.4371337890625,0.0,1624.70458984375,0.9141696691513062,1.0,0.0,3.0,1.0,0.0
