time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170580,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.896254301071167,0.1769392192363739,0.1594206839799881,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9336339831352234,0.1975460201501846,0.1873990893363952,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9924227595329284,0.2843290865421295,0.1663510352373123,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8570449352264404,0.1547919809818267,0.1470457315444946,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8313979506492615,0.1404392123222351,0.6339944005012512,284.8797607421875,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2925109863281,284.8821716308594,1.0,0.2841538786888122,1.0,0.6499999761581421,0.0,1.0,-1.5533051490783691,1.553302764892578,2.382589627814013e-06,1.195470929145813,0.8787879347801208,0.8787879347801208,0.0,31.08517837524414,37.0,30935.443359375,-0.0,296.38580322265625,1.0,282.15728759765625,284.1634521484375,295.0345153808594,297.10577392578125,293.1499938964844,293.1499938964844,282.45001220703125,37877.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179493308067322,1.0,0.0,0.0,3.681409358978272,3.681433916091919,9.043187105817196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.37841796875,0.0,1582.5611572265625,1895.4371337890625,0.0,1755.1822509765625,0.912863790988922,1.0,0.0,3.0,1.0,0.0
18170640,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.896254301071167,0.1769392192363739,0.1594206839799881,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9336339831352234,0.1975460201501846,0.1873990893363952,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9924227595329284,0.2843290865421295,0.1663510352373123,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8570449352264404,0.1547919809818267,0.1470457315444946,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8313979506492615,0.1404392123222351,0.6339944005012512,284.8797607421875,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2925109863281,284.8821716308594,1.0,0.2841538786888122,1.0,0.6499999761581421,0.0,1.0,-1.5533051490783691,1.553302764892578,2.382589627814013e-06,1.195470929145813,0.8787879347801208,0.8787879347801208,0.0,31.08517837524414,37.0,30935.443359375,-0.0,296.38580322265625,1.0,282.15728759765625,284.1634521484375,295.0345153808594,297.10577392578125,293.1499938964844,293.1499938964844,282.45001220703125,37877.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179493308067322,1.0,0.0,0.0,3.681409358978272,3.681433916091919,9.043187105817196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.37841796875,0.0,1582.5611572265625,1895.4371337890625,0.0,1755.1822509765625,0.912863790988922,1.0,0.0,3.0,1.0,0.0
18170700,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8927795886993408,0.1774857342243194,0.1597957909107208,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9291741847991944,0.1978958994150161,0.1876516193151474,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.993640124797821,0.2851234674453735,0.1694464087486267,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8535720109939575,0.1550410985946655,0.1472232788801193,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.82755047082901,0.140306293964386,0.6331900358200073,285.0301818847656,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.2886047363281,285.0541076660156,1.0,0.2852432131767273,1.0,0.6499999761581421,0.0,1.0,-1.5570207834243774,1.5570183992385864,2.393263230260345e-06,1.1983526945114136,0.9755231738090516,0.9755231738090516,0.0,31.554838180541992,37.0,30415.083984375,-0.0,299.36895751953125,1.0,282.4028015136719,284.3478088378906,294.9764404296875,296.9263916015625,293.1499938964844,293.1499938964844,282.45001220703125,34173.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107276320457458,1.0,0.0,0.0,3.707855939865112,3.7078802585601807,9.173583066512948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.12841796875,0.0,1584.6142578125,1895.4371337890625,0.0,1696.4202880859375,0.9192906618118286,1.0,0.0,3.0,1.0,0.0
18170760,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8899481892585754,0.1783033162355423,0.1604524403810501,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.9252442717552184,0.1984536051750183,0.1881179213523864,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.9947162866592408,0.2858748435974121,0.1724620759487152,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.8505398035049438,0.1554595232009887,0.1475715786218643,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.8240740895271301,0.140320673584938,0.6330716013908386,285.0910339355469,284.95001220703125,294.47589111328125,292.0318298339844,294.4723205566406,297.2860412597656,285.0929260253906,1.0,0.286573201417923,1.0,0.6499999761581421,0.0,1.0,-1.5622639656066897,1.5622615814208984,2.408392674624338e-06,1.202433705329895,1.0,1.0,0.0,32.05600357055664,40.0,30682.43359375,-0.0,303.17144775390625,1.0,282.44287109375,284.3693542480469,295.0025634765625,296.9999694824219,293.1499938964844,293.1499938964844,282.1499938964844,32597.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072837352752686,1.0,0.0,0.0,3.804121255874634,3.80414628982544,9.65610524872318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.125,0.0,1684.957763671875,1895.4371337890625,0.0,1668.70263671875,0.9373780488967896,1.0,0.0,3.0,1.0,0.0
18170820,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8811611533164978,0.1792626529932022,0.1615725308656692,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9140017032623292,0.1990733593702316,0.1889219433069229,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9970690011978148,0.2858844399452209,0.1804983913898468,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8419378995895386,0.1559177637100219,0.1481844633817672,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8145145177841187,0.1399729400873184,0.63237065076828,284.8978576660156,284.95001220703125,294.5753479003906,292.0830993652344,294.57183837890625,297.2726745605469,284.8990783691406,1.0,0.289810836315155,1.0,0.6499999761581421,0.0,1.0,-1.574115753173828,1.5741132497787476,2.44285615735862e-06,1.2116944789886477,0.9219374060630798,0.9219374060630798,0.0,33.41974258422852,28.0,31846.318359375,-0.0,312.4723205566406,1.0,282.15582275390625,284.15252685546875,295.1468200683594,297.27362060546875,293.1499938964844,293.1499938964844,281.8500061035156,36751.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248406410217285,1.0,0.0,0.0,3.809771776199341,3.809797525405884,9.684812312116264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.05419921875,0.0,1724.1632080078125,1895.4371337890625,0.0,1812.0316162109373,0.9409720301628112,1.0,0.0,3.0,1.0,0.0
18170880,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8811611533164978,0.1792626529932022,0.1615725308656692,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9140017032623292,0.1990733593702316,0.1889219433069229,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9970690011978148,0.2858844399452209,0.1804983913898468,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8419378995895386,0.1559177637100219,0.1481844633817672,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8145145177841187,0.1399729400873184,0.63237065076828,284.8978576660156,284.95001220703125,294.5753479003906,292.0830993652344,294.57183837890625,297.2726745605469,284.8990783691406,1.0,0.289810836315155,1.0,0.6499999761581421,0.0,1.0,-1.574115753173828,1.5741132497787476,2.44285615735862e-06,1.2116944789886477,0.9219374060630798,0.9219374060630798,0.0,33.41974258422852,28.0,31846.318359375,-0.0,312.4723205566406,1.0,282.15582275390625,284.15252685546875,295.1468200683594,297.27362060546875,293.1499938964844,293.1499938964844,281.8500061035156,36751.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248406410217285,1.0,0.0,0.0,3.809771776199341,3.809797525405884,9.684812312116264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.05419921875,0.0,1724.1632080078125,1895.4371337890625,0.0,1812.0316162109373,0.9409720301628112,1.0,0.0,3.0,1.0,0.0
18170940,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.8873252868652344,0.1797345876693725,0.162010833621025,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.9205633401870728,0.1992287039756775,0.1891033947467804,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.9960094094276428,0.2856605947017669,0.1765632182359695,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.8468776345252991,0.156000480055809,0.1482879370450973,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.8177738189697266,0.139214813709259,0.629134476184845,284.809326171875,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2564697265625,284.8258361816406,1.0,0.2874124646186828,1.0,0.6499999761581421,0.0,1.0,-1.5663907527923584,1.5663883686065674,2.420292048554984e-06,1.2055995464324951,0.774334192276001,0.774334192276001,0.0,32.70050048828125,31.0,31991.64453125,-0.0,306.84442138671875,1.0,281.8575439453125,284.09521484375,295.18505859375,297.35235595703125,293.1499938964844,293.1499938964844,282.1499938964844,47361.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398624420166016,1.0,0.0,0.0,3.39677357673645,3.396797180175781,7.698861850258254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.8427734375,0.0,1348.3817138671875,1895.4371337890625,0.0,1938.408447265625,0.8590707778930664,1.0,0.0,3.0,1.0,0.0
18171000,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.8873252868652344,0.1797345876693725,0.162010833621025,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.9205633401870728,0.1992287039756775,0.1891033947467804,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.9960094094276428,0.2856605947017669,0.1765632182359695,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.8468776345252991,0.156000480055809,0.1482879370450973,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.8177738189697266,0.139214813709259,0.629134476184845,284.809326171875,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2564697265625,284.8258361816406,1.0,0.2874124646186828,1.0,0.6499999761581421,0.0,1.0,-1.5663907527923584,1.5663883686065674,2.420292048554984e-06,1.2055995464324951,0.774334192276001,0.774334192276001,0.0,32.70050048828125,31.0,31991.64453125,-0.0,306.84442138671875,1.0,281.8575439453125,284.09521484375,295.18505859375,297.35235595703125,293.1499938964844,293.1499938964844,282.1499938964844,47361.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398624420166016,1.0,0.0,0.0,3.39677357673645,3.396797180175781,7.698861850258254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.8427734375,0.0,1348.3817138671875,1895.4371337890625,0.0,1938.408447265625,0.8590707778930664,1.0,0.0,3.0,1.0,0.0
18171060,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8928467631340027,0.181203544139862,0.1630512923002243,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.92587810754776,0.200099766254425,0.1896949708461761,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9952061772346495,0.2884799242019653,0.1739445328712463,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8508564233779907,0.1566576063632965,0.1487188339233398,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8200347423553467,0.1390084624290466,0.6273059844970703,285.03033447265625,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.259521484375,285.0280456542969,1.0,0.2868214249610901,1.0,0.6499999761581421,0.0,1.0,-1.563517689704895,1.5635151863098145,2.411651848888141e-06,1.2030798196792605,0.9270180463790894,0.9270180463790894,0.0,32.273799896240234,34.0,31772.611328125,-0.0,304.34381103515625,1.0,282.1408386230469,284.2823791503906,295.122802734375,297.1920166015625,293.1499938964844,293.1499938964844,281.8500061035156,32448.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221007943153381,1.0,0.0,0.0,3.548916816711426,3.5489392280578613,8.403978313253901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.8798828125,0.0,1397.7554931640625,1895.4371337890625,0.0,1789.3408203125,0.8802371025085449,1.0,0.0,3.0,1.0,0.0
18171120,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8928467631340027,0.181203544139862,0.1630512923002243,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.92587810754776,0.200099766254425,0.1896949708461761,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9952061772346495,0.2884799242019653,0.1739445328712463,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8508564233779907,0.1566576063632965,0.1487188339233398,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8200347423553467,0.1390084624290466,0.6273059844970703,285.03033447265625,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.259521484375,285.0280456542969,1.0,0.2868214249610901,1.0,0.6499999761581421,0.0,1.0,-1.563517689704895,1.5635151863098145,2.411651848888141e-06,1.2030798196792605,0.9270180463790894,0.9270180463790894,0.0,32.273799896240234,34.0,31772.611328125,-0.0,304.34381103515625,1.0,282.1408386230469,284.2823791503906,295.122802734375,297.1920166015625,293.1499938964844,293.1499938964844,281.8500061035156,32448.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221007943153381,1.0,0.0,0.0,3.548916816711426,3.5489392280578613,8.403978313253901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.8798828125,0.0,1397.7554931640625,1895.4371337890625,0.0,1789.3408203125,0.8802371025085449,1.0,0.0,3.0,1.0,0.0
18171180,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8930648565292358,0.1821663677692413,0.1641259491443634,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9250677227973938,0.2006532996892929,0.1903810650110244,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9956191778182985,0.2907183468341827,0.1752587556838989,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8502151966094971,0.1570733934640884,0.1492433249950409,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8180748820304871,0.1386450976133346,0.626207172870636,284.87506103515625,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2587585449219,284.884033203125,1.0,0.2875814139842987,1.0,0.6499999761581421,0.0,1.0,-1.566518783569336,1.566516399383545,2.420300916128326e-06,1.2053745985031128,0.804711639881134,0.804711639881134,0.0,32.5119514465332,37.0,32381.076171875,-0.0,306.4049072265625,1.0,281.8588256835937,284.1369934082031,295.2596740722656,297.4241943359375,293.1499938964844,293.1499938964844,282.1499938964844,41344.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330961227416992,1.0,0.0,0.0,3.386414289474488,3.386436700820923,7.651973419342539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.59765625,0.0,1296.3115234375,1895.4371337890625,0.0,1881.08251953125,0.8508862853050232,1.0,0.0,3.0,1.0,0.0
18171240,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8930648565292358,0.1821663677692413,0.1641259491443634,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9250677227973938,0.2006532996892929,0.1903810650110244,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9956191778182985,0.2907183468341827,0.1752587556838989,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8502151966094971,0.1570733934640884,0.1492433249950409,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8180748820304871,0.1386450976133346,0.626207172870636,284.87506103515625,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2587585449219,284.884033203125,1.0,0.2875814139842987,1.0,0.6499999761581421,0.0,1.0,-1.566518783569336,1.566516399383545,2.420300916128326e-06,1.2053745985031128,0.804711639881134,0.804711639881134,0.0,32.5119514465332,37.0,32381.076171875,-0.0,306.4049072265625,1.0,281.8588256835937,284.1369934082031,295.2596740722656,297.4241943359375,293.1499938964844,293.1499938964844,282.1499938964844,41344.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330961227416992,1.0,0.0,0.0,3.386414289474488,3.386436700820923,7.651973419342539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.59765625,0.0,1296.3115234375,1895.4371337890625,0.0,1881.08251953125,0.8508862853050232,1.0,0.0,3.0,1.0,0.0
18171300,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8910192251205444,0.182803064584732,0.164567083120346,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9221943020820618,0.2010288387537002,0.1906414628028869,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.996235966682434,0.2915545105934143,0.1773522496223449,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8480152487754822,0.1573551744222641,0.1494382470846176,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8153056502342224,0.1385223865509033,0.6253746747970581,285.031005859375,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.25750732421875,285.0516357421875,1.0,0.2883685529232025,1.0,0.6499999761581421,0.0,1.0,-1.569107174873352,1.569104790687561,2.42781288761762e-06,1.2073866128921509,0.9063189029693604,0.9063189029693604,0.0,32.85651779174805,37.0,32001.537109375,-0.0,308.56024169921875,1.0,282.0954895019531,284.3085327148437,295.2061767578125,297.25115966796875,293.1499938964844,293.1499938964844,282.1499938964844,34299.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245367169380188,1.0,0.0,0.0,3.4352941513061523,3.4353158473968506,7.874466518842382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.81103515625,0.0,1295.1849365234375,1895.4371337890625,0.0,1809.5091552734373,0.8593117594718933,1.0,0.0,3.0,1.0,0.0
18171360,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.889405369758606,0.183643564581871,0.165271371603012,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9196582436561584,0.2015696316957473,0.1911085844039917,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9968110918998718,0.2923619747161865,0.1794778853654861,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8460774421691895,0.1577725112438202,0.1497981250286102,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8127458095550537,0.1385199129581451,0.6252243518829346,285.0677490234375,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.2574462890625,285.0650634765625,1.0,0.2894224524497986,1.0,0.6499999761581421,0.0,1.0,-1.5733157396316528,1.5733133554458618,2.4400983420491684e-06,1.2106934785842896,0.967843532562256,0.967843532562256,0.0,33.244972229003906,40.0,32336.802734375,-0.0,311.6185607910156,1.0,282.1409912109375,284.3011474609375,295.2361145019531,297.3320007324219,293.1499938964844,293.1499938964844,281.8500061035156,30764.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205180525779724,1.0,0.0,0.0,3.5822527408599854,3.582275152206421,8.562601578887552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.724609375,0.0,1420.6495361328125,1895.4371337890625,0.0,1776.2857666015625,0.88649582862854,1.0,0.0,3.0,1.0,0.0
18171420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8821669220924377,0.1845451742410659,0.1663479954004287,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9103953838348388,0.202091246843338,0.1918219327926635,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9982871413230896,0.2924087941646576,0.186153843998909,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8389670252799988,0.1581740528345108,0.1503593623638153,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8041174411773682,0.1381036639213562,0.6242028474807739,284.8778076171875,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.2479248046875,284.8837585449219,1.0,0.292160302400589,1.0,0.6499999761581421,0.0,1.0,-1.582927107810974,1.5829246044158936,2.4683722585905343e-06,1.2183067798614502,0.8402103781700134,0.8402103781700134,0.0,34.449398040771484,28.0,33236.83203125,-0.0,319.5141906738281,1.0,281.8574523925781,284.1081848144531,295.3750915527344,297.5921630859375,293.1499938964844,293.1499938964844,282.1499938964844,39017.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367136478424072,1.0,0.0,0.0,3.521219491958618,3.52124285697937,8.273313483186939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.7001953125,0.0,1416.3372802734375,1895.4371337890625,0.0,1911.6519775390625,0.8781865835189819,1.0,0.0,3.0,1.0,0.0
18171480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8821669220924377,0.1845451742410659,0.1663479954004287,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9103953838348388,0.202091246843338,0.1918219327926635,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9982871413230896,0.2924087941646576,0.186153843998909,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8389670252799988,0.1581740528345108,0.1503593623638153,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8041174411773682,0.1381036639213562,0.6242028474807739,284.8778076171875,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.2479248046875,284.8837585449219,1.0,0.292160302400589,1.0,0.6499999761581421,0.0,1.0,-1.582927107810974,1.5829246044158936,2.4683722585905343e-06,1.2183067798614502,0.8402103781700134,0.8402103781700134,0.0,34.449398040771484,28.0,33236.83203125,-0.0,319.5141906738281,1.0,281.8574523925781,284.1081848144531,295.3750915527344,297.5921630859375,293.1499938964844,293.1499938964844,282.1499938964844,39017.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367136478424072,1.0,0.0,0.0,3.521219491958618,3.52124285697937,8.273313483186939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.7001953125,0.0,1416.3372802734375,1895.4371337890625,0.0,1911.6519775390625,0.8781865835189819,1.0,0.0,3.0,1.0,0.0
18171540,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8924431800842285,0.1858959197998047,0.1673155277967453,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9211955666542052,0.202897772192955,0.192387506365776,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9969444274902344,0.293376088142395,0.1799996793270111,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8472138047218323,0.1587951034307479,0.1507830172777176,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8108811974525452,0.1378276497125625,0.6222860217094421,285.0651550292969,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.243896484375,285.06109619140625,1.0,0.2894196510314941,1.0,0.6499999761581421,0.0,1.0,-1.5755985975265503,1.5755960941314695,2.4469313757435884e-06,1.2126230001449585,0.998834788799286,0.998834788799286,0.0,33.36922073364258,31.0,32880.953125,-0.0,313.04949951171875,1.0,282.142333984375,284.2748718261719,295.3343200683594,297.4756164550781,293.1499938964844,293.1499938964844,281.8500061035156,31099.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266553044319153,1.0,0.0,0.0,3.691427707672119,3.69145131111145,9.09247319214046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.36328125,0.0,1542.667236328125,1895.4371337890625,0.0,1827.1231689453125,0.9112076163291932,1.0,0.0,3.0,1.0,0.0
18171600,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8924431800842285,0.1858959197998047,0.1673155277967453,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9211955666542052,0.202897772192955,0.192387506365776,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9969444274902344,0.293376088142395,0.1799996793270111,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8472138047218323,0.1587951034307479,0.1507830172777176,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8108811974525452,0.1378276497125625,0.6222860217094421,285.0651550292969,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.243896484375,285.06109619140625,1.0,0.2894196510314941,1.0,0.6499999761581421,0.0,1.0,-1.5755985975265503,1.5755960941314695,2.4469313757435884e-06,1.2126230001449585,0.998834788799286,0.998834788799286,0.0,33.36922073364258,31.0,32880.953125,-0.0,313.04949951171875,1.0,282.142333984375,284.2748718261719,295.3343200683594,297.4756164550781,293.1499938964844,293.1499938964844,281.8500061035156,31099.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266553044319153,1.0,0.0,0.0,3.691427707672119,3.69145131111145,9.09247319214046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.36328125,0.0,1542.667236328125,1895.4371337890625,0.0,1827.1231689453125,0.9112076163291932,1.0,0.0,3.0,1.0,0.0
18171660,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8987019658088684,0.1867141723632812,0.1682595759630203,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.927564799785614,0.2033398002386093,0.1929641664028167,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9960567355155944,0.2960826456546783,0.1767259836196899,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8520551919937134,0.1591463536024093,0.1512343436479568,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.814044177532196,0.1373540610074997,0.6206106543540955,284.8562927246094,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2457580566406,284.8612976074219,1.0,0.2885904312133789,1.0,0.6499999761581421,0.0,1.0,-1.5720186233520508,1.5720162391662598,2.436204113109852e-06,1.209581971168518,0.8498061299324036,0.8498061299324036,0.0,32.82173156738281,34.0,33534.80078125,-0.0,309.8611145019531,1.0,281.856689453125,284.06854248046875,295.4517822265625,297.6968078613281,293.1499938964844,293.1499938964844,282.1499938964844,39579.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415518760681152,1.0,0.0,0.0,3.615268468856812,3.61529278755188,8.721162316760456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.9794921875,0.0,1521.4007568359375,1895.4371337890625,0.0,1952.8201904296875,0.8992006778717041,1.0,0.0,3.0,1.0,0.0
18171720,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8987019658088684,0.1867141723632812,0.1682595759630203,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.927564799785614,0.2033398002386093,0.1929641664028167,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9960567355155944,0.2960826456546783,0.1767259836196899,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8520551919937134,0.1591463536024093,0.1512343436479568,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.814044177532196,0.1373540610074997,0.6206106543540955,284.8562927246094,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2457580566406,284.8612976074219,1.0,0.2885904312133789,1.0,0.6499999761581421,0.0,1.0,-1.5720186233520508,1.5720162391662598,2.436204113109852e-06,1.209581971168518,0.8498061299324036,0.8498061299324036,0.0,32.82173156738281,34.0,33534.80078125,-0.0,309.8611145019531,1.0,281.856689453125,284.06854248046875,295.4517822265625,297.6968078613281,293.1499938964844,293.1499938964844,282.1499938964844,39579.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415518760681152,1.0,0.0,0.0,3.615268468856812,3.61529278755188,8.721162316760456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.9794921875,0.0,1521.4007568359375,1895.4371337890625,0.0,1952.8201904296875,0.8992006778717041,1.0,0.0,3.0,1.0,0.0
18171780,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8991670608520508,0.1880820542573928,0.1692490428686142,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9270761013031006,0.2041483670473098,0.1935450583696365,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9963330626487732,0.2986627221107483,0.1776981353759765,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8516919612884521,0.1597870141267776,0.1516947895288467,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.812228798866272,0.1371348053216934,0.619021475315094,285.0632629394531,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2491455078125,285.0616149902344,1.0,0.2890952229499817,1.0,0.6499999761581421,0.0,1.0,-1.57371187210083,1.573709487915039,2.44084822043078e-06,1.210640788078308,1.0,1.0,0.0,32.986297607421875,37.0,33219.515625,0.0,311.1159362792969,1.0,282.142822265625,284.26104736328125,295.4033203125,297.5625305175781,293.1499938964844,293.1499938964844,281.8500061035156,31815.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290974855422974,1.0,0.0,0.0,3.751029968261719,3.751054286956787,9.38845971631963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.4697265625,0.0,1616.326904296875,1895.4371337890625,0.0,1847.5113525390625,0.9252025485038756,1.0,0.0,3.0,1.0,0.0
18171840,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8991670608520508,0.1880820542573928,0.1692490428686142,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9270761013031006,0.2041483670473098,0.1935450583696365,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9963330626487732,0.2986627221107483,0.1776981353759765,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8516919612884521,0.1597870141267776,0.1516947895288467,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.812228798866272,0.1371348053216934,0.619021475315094,285.0632629394531,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2491455078125,285.0616149902344,1.0,0.2890952229499817,1.0,0.6499999761581421,0.0,1.0,-1.57371187210083,1.573709487915039,2.44084822043078e-06,1.210640788078308,1.0,1.0,0.0,32.986297607421875,37.0,33219.515625,0.0,311.1159362792969,1.0,282.142822265625,284.26104736328125,295.4033203125,297.5625305175781,293.1499938964844,293.1499938964844,281.8500061035156,31815.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290974855422974,1.0,0.0,0.0,3.751029968261719,3.751054286956787,9.38845971631963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.4697265625,0.0,1616.326904296875,1895.4371337890625,0.0,1847.5113525390625,0.9252025485038756,1.0,0.0,3.0,1.0,0.0
18171900,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8986176252365112,0.1886650174856186,0.1699145585298538,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9258373379707336,0.2045045793056488,0.1939852982759475,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9966775178909302,0.2995892763137817,0.1789669245481491,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8507676720619202,0.1600773930549621,0.1520504206418991,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8106152415275574,0.1370045840740203,0.6187752485275269,284.91876220703125,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2492980957031,284.895263671875,1.0,0.2898083925247192,1.0,0.6499999761581421,0.0,1.0,-1.5766935348510742,1.5766910314559937,2.4494215722370427e-06,1.212844967842102,0.93088561296463,0.93088561296463,0.0,33.22381591796875,37.0,34152.44921875,0.0,313.1900634765625,1.0,281.8952331542969,284.069091796875,295.5077514648437,297.8137512207031,293.1499938964844,293.1499938964844,281.8500061035156,34181.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383986115455627,1.0,0.0,0.0,3.786057949066162,3.786082983016968,9.564621450408597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.59423828125,0.0,1675.7586669921875,1895.4371337890625,0.0,1925.95263671875,0.9330390691757202,1.0,0.0,3.0,1.0,0.0
18171960,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8956342339515686,0.1889695227146148,0.1702950298786163,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9219761490821838,0.2046464085578918,0.1942126303911209,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9973351955413818,0.2999111115932464,0.1816039532423019,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8478569984436035,0.1601973176002502,0.1522417366504669,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8070032596588135,0.1367123425006866,0.6178311705589294,284.86688232421875,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2454528808594,284.8708801269531,1.0,0.2907550930976867,1.0,0.6499999761581421,0.0,1.0,-1.579685091972351,1.5796825885772705,2.4580392619100166e-06,1.2150532007217407,0.8725374341011047,0.8725374341011047,0.0,33.6675910949707,40.0,34086.359375,0.0,315.8308410644531,1.0,281.8566589355469,284.057373046875,295.5260925292969,297.8004150390625,293.1499938964844,293.1499938964844,282.1499938964844,38806.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438324689865112,1.0,0.0,0.0,3.695327281951904,3.695352077484131,9.111693088925676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.98779296875,0.0,1605.4456787109375,1895.4371337890625,0.0,1972.33544921875,0.9165602922439576,1.0,0.0,3.0,1.0,0.0
18172020,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8886271715164185,0.1903680562973022,0.17134989798069,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9129311442375184,0.2054884284734726,0.1948627978563308,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9986001253128052,0.3002932071685791,0.1879498213529586,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8409945368766785,0.1608769744634628,0.1527764350175857,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.7983741164207458,0.1364677846431732,0.616365909576416,285.0804748535156,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2405700683594,285.0810546875,1.0,0.2932881712913513,1.0,0.6499999761581421,0.0,1.0,-1.588231086730957,1.5882285833358765,2.482903482814436e-06,1.2214853763580322,1.0,1.0,0.0,34.81645202636719,43.0,33795.72265625,0.0,323.1054077148437,1.0,282.14324951171875,284.261474609375,295.4804992675781,297.674560546875,293.1499938964844,293.1499938964844,281.8500061035156,32725.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328135967254639,1.0,0.0,0.0,3.812385320663452,3.812410354614258,9.698104577182676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.97705078125,0.0,1695.85693359375,1895.4371337890625,0.0,1878.7032470703125,0.9392301440238952,1.0,0.0,3.0,1.0,0.0
18172080,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8886271715164185,0.1903680562973022,0.17134989798069,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9129311442375184,0.2054884284734726,0.1948627978563308,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9986001253128052,0.3002932071685791,0.1879498213529586,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8409945368766785,0.1608769744634628,0.1527764350175857,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.7983741164207458,0.1364677846431732,0.616365909576416,285.0804748535156,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2405700683594,285.0810546875,1.0,0.2932881712913513,1.0,0.6499999761581421,0.0,1.0,-1.588231086730957,1.5882285833358765,2.482903482814436e-06,1.2214853763580322,1.0,1.0,0.0,34.81645202636719,43.0,33795.72265625,0.0,323.1054077148437,1.0,282.14324951171875,284.261474609375,295.4804992675781,297.674560546875,293.1499938964844,293.1499938964844,281.8500061035156,32725.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328135967254639,1.0,0.0,0.0,3.812385320663452,3.812410354614258,9.698104577182676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.97705078125,0.0,1695.85693359375,1895.4371337890625,0.0,1878.7032470703125,0.9392301440238952,1.0,0.0,3.0,1.0,0.0
18172140,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8794918656349182,0.1912881582975387,0.172460988163948,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9021473526954652,0.2060283571481704,0.1956034302711486,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.2991905808448791,0.1957803070545196,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8324337005615234,0.1613307297229766,0.1533977091312408,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7878368496894836,0.1359983086585998,0.6151369214057922,284.88580322265625,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.22955322265625,284.8881530761719,1.0,0.2965553998947143,1.0,0.6499999761581421,0.0,1.0,-1.5991251468658447,1.5991226434707642,2.5150595774903195e-06,1.2298860549926758,0.9076057076454164,0.9076057076454164,0.0,36.36155319213867,31.0,34842.72265625,0.0,332.7039489746094,1.0,281.85577392578125,284.04931640625,295.5990905761719,297.9186096191406,293.1499938964844,293.1499938964844,281.54998779296875,37536.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488054633140564,1.0,0.0,0.0,3.792679786682129,3.792705535888672,9.598107908459497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.1015625,0.0,1709.718994140625,1895.4371337890625,0.0,2015.12548828125,0.9376354217529296,1.0,0.0,3.0,1.0,0.0
18172200,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8794918656349182,0.1912881582975387,0.172460988163948,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9021473526954652,0.2060283571481704,0.1956034302711486,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.2991905808448791,0.1957803070545196,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8324337005615234,0.1613307297229766,0.1533977091312408,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7878368496894836,0.1359983086585998,0.6151369214057922,284.88580322265625,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.22955322265625,284.8881530761719,1.0,0.2965553998947143,1.0,0.6499999761581421,0.0,1.0,-1.5991251468658447,1.5991226434707642,2.5150595774903195e-06,1.2298860549926758,0.9076057076454164,0.9076057076454164,0.0,36.36155319213867,31.0,34842.72265625,0.0,332.7039489746094,1.0,281.85577392578125,284.04931640625,295.5990905761719,297.9186096191406,293.1499938964844,293.1499938964844,281.54998779296875,37536.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488054633140564,1.0,0.0,0.0,3.792679786682129,3.792705535888672,9.598107908459497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.1015625,0.0,1709.718994140625,1895.4371337890625,0.0,2015.12548828125,0.9376354217529296,1.0,0.0,3.0,1.0,0.0
18172260,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.885026216506958,0.1917702555656433,0.1728846281766891,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.907461404800415,0.2061719000339508,0.1957476884126663,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.9990000128746032,0.2978598773479461,0.1924063563346862,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8367977142333984,0.1614549309015274,0.1535216718912124,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.7905603051185608,0.135176345705986,0.6115301251411438,284.8211364746094,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2164306640625,284.8385925292969,1.0,0.2941871583461761,1.0,0.6499999761581421,0.0,1.0,-1.5915902853012085,1.591587781906128,2.49258550866216e-06,1.2238950729370115,0.7740266919136047,0.7740266919136047,0.0,35.619728088378906,25.0,34823.25390625,0.0,326.9345092773437,1.0,281.5578308105469,284.0192565917969,295.6123352050781,297.9593505859375,293.1499938964844,293.1499938964844,281.8500061035156,47187.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611236572265625,1.0,0.0,0.0,3.3636040687561035,3.3636271953582764,7.549236329396081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.20361328125,0.0,1314.4129638671875,1895.4371337890625,0.0,2122.435791015625,0.8523541688919067,1.0,0.0,3.0,1.0,0.0
18172320,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.885026216506958,0.1917702555656433,0.1728846281766891,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.907461404800415,0.2061719000339508,0.1957476884126663,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.9990000128746032,0.2978598773479461,0.1924063563346862,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8367977142333984,0.1614549309015274,0.1535216718912124,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.7905603051185608,0.135176345705986,0.6115301251411438,284.8211364746094,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2164306640625,284.8385925292969,1.0,0.2941871583461761,1.0,0.6499999761581421,0.0,1.0,-1.5915902853012085,1.591587781906128,2.49258550866216e-06,1.2238950729370115,0.7740266919136047,0.7740266919136047,0.0,35.619728088378906,25.0,34823.25390625,0.0,326.9345092773437,1.0,281.5578308105469,284.0192565917969,295.6123352050781,297.9593505859375,293.1499938964844,293.1499938964844,281.8500061035156,47187.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611236572265625,1.0,0.0,0.0,3.3636040687561035,3.3636271953582764,7.549236329396081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.20361328125,0.0,1314.4129638671875,1895.4371337890625,0.0,2122.435791015625,0.8523541688919067,1.0,0.0,3.0,1.0,0.0
18172380,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9024698138237,0.1932686120271682,0.1739191263914108,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.926224946975708,0.2070572227239608,0.1963115781545639,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9972796440124512,0.3006720840930938,0.1813684552907943,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8512226939201355,0.1621705293655395,0.1539633870124817,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8034122586250305,0.1348879188299179,0.6091522574424744,285.0138854980469,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2236022949219,285.010009765625,1.0,0.2899641692638397,1.0,0.6499999761581421,0.0,1.0,-1.5779322385787964,1.5779297351837158,2.451989757901174e-06,1.2128723859786987,0.9090735912322998,0.9090735912322998,0.0,33.578243255615234,28.0,34384.2734375,0.0,314.738525390625,1.0,281.8402099609375,284.1768798828125,295.54180908203125,297.7826538085937,293.1499938964844,293.1499938964844,281.54998779296875,32968.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438021302223206,1.0,0.0,0.0,3.520199775695801,3.5202221870422363,8.268523288279539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.4580078125,0.0,1371.6221923828125,1895.4371337890625,0.0,1972.075439453125,0.8737597465515137,1.0,0.0,3.0,1.0,0.0
