time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172440,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9024698138237,0.1932686120271682,0.1739191263914108,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.926224946975708,0.2070572227239608,0.1963115781545639,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9972796440124512,0.3006720840930938,0.1813684552907943,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8512226939201355,0.1621705293655395,0.1539633870124817,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8034122586250305,0.1348879188299179,0.6091522574424744,285.0138854980469,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2236022949219,285.010009765625,1.0,0.2899641692638397,1.0,0.6499999761581421,0.0,1.0,-1.5779322385787964,1.5779297351837158,2.451989757901174e-06,1.2128723859786987,0.9090735912322998,0.9090735912322998,0.0,33.578243255615234,28.0,34384.2734375,0.0,314.738525390625,1.0,281.8402099609375,284.1768798828125,295.54180908203125,297.7826538085937,293.1499938964844,293.1499938964844,281.54998779296875,32968.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438021302223206,1.0,0.0,0.0,3.520199775695801,3.5202221870422363,8.268523288279539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.4580078125,0.0,1371.6221923828125,1895.4371337890625,0.0,1972.075439453125,0.8737597465515137,1.0,0.0,3.0,1.0,0.0
18172500,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9100629687309264,0.1938310116529464,0.1745433658361435,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.934159517288208,0.2074042856693267,0.1967135220766067,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.996123194694519,0.3029302060604095,0.176956295967102,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8573368787765503,0.1624641418457031,0.1542909890413284,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8085840344429016,0.1347313076257705,0.6085712313652039,284.8744506835937,284.95001220703125,295.77215576171875,292.6121520996094,295.7695007324219,297.2296447753906,284.85382080078125,1.0,0.2886999845504761,1.0,0.6499999761581421,0.0,1.0,-1.5735584497451782,1.5735559463500977,2.4389760255871806e-06,1.2092509269714355,0.8186002969741821,0.8186002969741821,0.0,32.8462028503418,28.0,34972.05859375,0.0,310.66558837890625,1.0,281.6004333496094,284.0064697265625,295.6343994140625,298.004150390625,293.1499938964844,293.1499938964844,281.54998779296875,37463.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501254677772522,1.0,0.0,0.0,3.4930710792541504,3.493093729019165,8.14156919659581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.03076171875,0.0,1375.964111328125,1895.4371337890625,0.0,2026.53662109375,0.8685141205787659,1.0,0.0,3.0,1.0,0.0
18172560,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9143834710121156,0.1941858679056167,0.1749026924371719,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9383699893951416,0.2075921893119812,0.1969244480133056,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9954111576080322,0.3049923777580261,0.1745887696743011,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8606583476066589,0.1626318097114563,0.1544736623764038,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8109421133995056,0.1344793289899826,0.6075080037117004,284.8704528808594,284.95001220703125,295.8091125488281,292.6239929199219,295.8064880371094,297.2336730957031,284.88250732421875,1.0,0.2878530323505401,1.0,0.6499999761581421,0.0,1.0,-1.5703426599502563,1.5703401565551758,2.4294113245559856e-06,1.2065660953521729,0.7838808298110962,0.7838808298110962,0.0,32.44831085205078,31.0,34546.73046875,0.0,308.0592041015625,1.0,281.55926513671875,284.0611572265625,295.6417236328125,297.9534606933594,293.1499938964844,293.1499938964844,281.8500061035156,42750.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522308230400085,1.0,0.0,0.0,3.287935733795166,3.287957668304444,7.213399726424541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.73095703125,0.0,1211.92626953125,1895.4371337890625,0.0,2044.781982421875,0.8312169313430786,1.0,0.0,3.0,1.0,0.0
18172620,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9205884337425232,0.1957018375396728,0.1760461777448654,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.943683624267578,0.2085507810115814,0.1976540088653564,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9945895075798036,0.3093246519565582,0.172090396285057,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8649637699127197,0.1634314358234405,0.1550850570201873,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8134205341339111,0.1343889236450195,0.6064741015434265,285.0436706542969,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.2460632324219,285.0390014648437,1.0,0.2873446345329284,1.0,0.6499999761581421,0.0,1.0,-1.5690799951553345,1.5690776109695437,2.4253915853478247e-06,1.20526921749115,0.9276319146156312,0.9276319146156312,0.0,32.07554626464844,34.0,34364.23828125,0.0,306.4610595703125,1.0,281.840087890625,284.1994934082031,295.5987243652344,297.8297424316406,293.1499938964844,293.1499938964844,281.54998779296875,31189.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380310297012329,1.0,0.0,0.0,3.4867827892303467,3.486804246902466,8.112282898764533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.0048828125,0.0,1324.669677734375,1895.4371337890625,0.0,1922.8294677734373,0.8651614189147949,1.0,0.0,3.0,1.0,0.0
18172680,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9205884337425232,0.1957018375396728,0.1760461777448654,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.943683624267578,0.2085507810115814,0.1976540088653564,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9945895075798036,0.3093246519565582,0.172090396285057,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8649637699127197,0.1634314358234405,0.1550850570201873,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8134205341339111,0.1343889236450195,0.6064741015434265,285.0436706542969,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.2460632324219,285.0390014648437,1.0,0.2873446345329284,1.0,0.6499999761581421,0.0,1.0,-1.5690799951553345,1.5690776109695437,2.4253915853478247e-06,1.20526921749115,0.9276319146156312,0.9276319146156312,0.0,32.07554626464844,34.0,34364.23828125,0.0,306.4610595703125,1.0,281.840087890625,284.1994934082031,295.5987243652344,297.8297424316406,293.1499938964844,293.1499938964844,281.54998779296875,31189.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380310297012329,1.0,0.0,0.0,3.4867827892303467,3.486804246902466,8.112282898764533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.0048828125,0.0,1324.669677734375,1895.4371337890625,0.0,1922.8294677734373,0.8651614189147949,1.0,0.0,3.0,1.0,0.0
18172740,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9203056693077089,0.1965868175029754,0.1770692616701126,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9425756931304932,0.2090939134359359,0.1983445435762405,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9950860142707824,0.3121494352817535,0.1735733449459076,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8641754984855652,0.1639133542776107,0.1556827127933502,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8112695217132568,0.1340411901473999,0.6055150628089905,284.87371826171875,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2491455078125,284.8839111328125,1.0,0.2881886959075928,1.0,0.6499999761581421,0.0,1.0,-1.5724828243255615,1.5724804401397705,2.4351984393433668e-06,1.2078384160995483,0.7985486388206482,0.7985486388206482,0.0,32.34004592895508,37.0,34836.40625,0.0,308.7953491210937,1.0,281.5586853027344,284.0465087890625,295.70367431640625,298.0321655273437,293.1499938964844,293.1499938964844,281.8500061035156,41082.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509284615516663,1.0,0.0,0.0,3.335296630859375,3.3353185653686523,7.422705152748676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.31640625,0.0,1245.16943359375,1895.4371337890625,0.0,2033.4892578125,0.8395016193389893,1.0,0.0,3.0,1.0,0.0
18172800,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9203056693077089,0.1965868175029754,0.1770692616701126,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9425756931304932,0.2090939134359359,0.1983445435762405,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9950860142707824,0.3121494352817535,0.1735733449459076,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8641754984855652,0.1639133542776107,0.1556827127933502,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8112695217132568,0.1340411901473999,0.6055150628089905,284.87371826171875,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2491455078125,284.8839111328125,1.0,0.2881886959075928,1.0,0.6499999761581421,0.0,1.0,-1.5724828243255615,1.5724804401397705,2.4351984393433668e-06,1.2078384160995483,0.7985486388206482,0.7985486388206482,0.0,32.34004592895508,37.0,34836.40625,0.0,308.7953491210937,1.0,281.5586853027344,284.0465087890625,295.70367431640625,298.0321655273437,293.1499938964844,293.1499938964844,281.8500061035156,41082.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509284615516663,1.0,0.0,0.0,3.335296630859375,3.3353185653686523,7.422705152748676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.31640625,0.0,1245.16943359375,1895.4371337890625,0.0,2033.4892578125,0.8395016193389893,1.0,0.0,3.0,1.0,0.0
18172860,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9169425964355468,0.1983751803636551,0.1783592402935028,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9382211565971376,0.2103635370731353,0.1992675513029098,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9962289333343506,0.3144203424453735,0.1773271560668945,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.860889196395874,0.1650386154651641,0.1565033346414566,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8067145943641663,0.1342397630214691,0.6053907871246338,285.0549011230469,284.95001220703125,296.0150451660156,292.67926025390625,296.0128173828125,297.25341796875,285.0506896972656,1.0,0.2901305556297302,1.0,0.6499999761581421,0.0,1.0,-1.580478310585022,1.5804758071899414,2.4585374376329128e-06,1.2140501737594604,0.9510337114334106,0.9510337114334106,0.0,33.01777648925781,40.0,34768.5703125,0.0,314.468505859375,1.0,281.8407592773437,284.1938781738281,295.64862060546875,297.9053039550781,293.1499938964844,293.1499938964844,281.54998779296875,30743.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400490045547485,1.0,0.0,0.0,3.537028789520264,3.537050724029541,8.347770403815957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.11376953125,0.0,1372.9620361328125,1895.4371337890625,0.0,1939.998291015625,0.876139760017395,1.0,0.0,3.0,1.0,0.0
18172920,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9169425964355468,0.1983751803636551,0.1783592402935028,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9382211565971376,0.2103635370731353,0.1992675513029098,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9962289333343506,0.3144203424453735,0.1773271560668945,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.860889196395874,0.1650386154651641,0.1565033346414566,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8067145943641663,0.1342397630214691,0.6053907871246338,285.0549011230469,284.95001220703125,296.0150451660156,292.67926025390625,296.0128173828125,297.25341796875,285.0506896972656,1.0,0.2901305556297302,1.0,0.6499999761581421,0.0,1.0,-1.580478310585022,1.5804758071899414,2.4585374376329128e-06,1.2140501737594604,0.9510337114334106,0.9510337114334106,0.0,33.01777648925781,40.0,34768.5703125,0.0,314.468505859375,1.0,281.8407592773437,284.1938781738281,295.64862060546875,297.9053039550781,293.1499938964844,293.1499938964844,281.54998779296875,30743.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400490045547485,1.0,0.0,0.0,3.537028789520264,3.537050724029541,8.347770403815957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.11376953125,0.0,1372.9620361328125,1895.4371337890625,0.0,1939.998291015625,0.876139760017395,1.0,0.0,3.0,1.0,0.0
18172980,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9126792550086976,0.1999741494655609,0.1799723654985427,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.933021068572998,0.2117113322019577,0.2006453275680542,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9974371194839478,0.3158958852291107,0.1820427179336547,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8572196364402771,0.1663459092378616,0.1578044891357422,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8018403649330139,0.1346669048070907,0.60753333568573,284.8747863769531,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.25457763671875,284.8831481933594,1.0,0.293095052242279,1.0,0.6499999761581421,0.0,1.0,-1.5938631296157837,1.5938606262207031,2.498094318070798e-06,1.224597692489624,0.8210064768791199,0.8210064768791199,0.0,33.9716911315918,43.0,35500.015625,0.0,323.5939025878906,1.0,281.5580749511719,284.0204772949219,295.7423095703125,298.11163330078125,293.1499938964844,293.1499938964844,281.8500061035156,39900.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555866241455078,1.0,0.0,0.0,3.435830593109131,3.435853242874145,7.876926702010678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.62646484375,0.0,1335.1673583984375,1895.4371337890625,0.0,2073.97509765625,0.8602942824363708,1.0,0.0,3.0,1.0,0.0
18173040,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9126792550086976,0.1999741494655609,0.1799723654985427,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.933021068572998,0.2117113322019577,0.2006453275680542,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9974371194839478,0.3158958852291107,0.1820427179336547,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8572196364402771,0.1663459092378616,0.1578044891357422,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8018403649330139,0.1346669048070907,0.60753333568573,284.8747863769531,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.25457763671875,284.8831481933594,1.0,0.293095052242279,1.0,0.6499999761581421,0.0,1.0,-1.5938631296157837,1.5938606262207031,2.498094318070798e-06,1.224597692489624,0.8210064768791199,0.8210064768791199,0.0,33.9716911315918,43.0,35500.015625,0.0,323.5939025878906,1.0,281.5580749511719,284.0204772949219,295.7423095703125,298.11163330078125,293.1499938964844,293.1499938964844,281.8500061035156,39900.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555866241455078,1.0,0.0,0.0,3.435830593109131,3.435853242874145,7.876926702010678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.62646484375,0.0,1335.1673583984375,1895.4371337890625,0.0,2073.97509765625,0.8602942824363708,1.0,0.0,3.0,1.0,0.0
18173100,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9094683527946472,0.2010412812232971,0.1807595491409301,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.929291844367981,0.2126038670539856,0.2013561576604843,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9980822801589966,0.3165483176708221,0.1850750744342804,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8545845150947571,0.1671969145536422,0.1585007607936859,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7986280918121338,0.1350470036268234,0.6088242530822754,285.0321044921875,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2557983398437,285.052001953125,1.0,0.2948875427246094,1.0,0.6499999761581421,0.0,1.0,-1.6016863584518433,1.6016838550567627,2.521399437682703e-06,1.230762243270874,0.9236330986022948,0.9236330986022948,0.0,34.591922760009766,43.0,35135.60546875,0.0,329.1641540527344,1.0,281.7967834472656,284.1920471191406,295.66778564453125,297.915283203125,293.1499938964844,293.1499938964844,281.8500061035156,33776.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490201592445374,1.0,0.0,0.0,3.487274646759033,3.4872968196868896,8.114571983242058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.7626953125,0.0,1343.65869140625,1895.4371337890625,0.0,2016.980224609375,0.8702037930488586,1.0,0.0,3.0,1.0,0.0
18173160,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9075132012367249,0.2023873329162597,0.1818911135196685,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.926692008972168,0.2137395739555359,0.2023538649082183,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9985606074333192,0.3173649907112121,0.1877105981111526,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.852857768535614,0.1682588160037994,0.1594396382570266,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7963294982910156,0.135615661740303,0.6111002564430237,285.0664978027344,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.2593994140625,285.06378173828125,1.0,0.2968993484973907,1.0,0.6499999761581421,0.0,1.0,-1.6112651824951172,1.6112626791000366,2.550134695411544e-06,1.238322138786316,0.983496904373169,0.983496904373169,0.0,35.20204162597656,46.0,35497.546875,0.0,335.6432800292969,1.0,281.8414611816406,284.1825561523437,295.67529296875,297.9771423339844,293.1499938964844,293.1499938964844,281.54998779296875,30754.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468087673187256,1.0,0.0,0.0,3.6283037662506095,3.628326654434204,8.784167562225775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.9931640625,0.0,1470.1494140625,1895.4371337890625,0.0,1997.906982421875,0.8968008756637573,1.0,0.0,3.0,1.0,0.0
18173220,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9011163115501404,0.2043508142232895,0.1839052736759185,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9189066886901855,0.2155811488628387,0.2042749226093292,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.3179482221603393,0.1943771988153457,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8475028872489929,0.1700808107852935,0.1613049656152725,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7899177074432373,0.13652865588665,0.6157770752906799,284.8768310546875,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2595520019531,284.8828430175781,1.0,0.3014405369758606,1.0,0.6499999761581421,0.0,1.0,-1.631847620010376,1.6318451166152954,2.6126313059648965e-06,1.2546154260635376,0.8543626070022583,0.8543626070022583,0.0,36.74319076538086,49.0,36462.62890625,0.0,350.4438781738281,1.0,281.5570983886719,283.98736572265625,295.7587890625,298.186767578125,293.1499938964844,293.1499938964844,281.8500061035156,38626.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640125751495361,1.0,0.0,0.0,3.578287363052368,3.5783112049102783,8.543655667381245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.9140625,0.0,1474.103271484375,1895.4371337890625,0.0,2147.8583984375,0.8905746340751648,1.0,0.0,3.0,1.0,0.0
18173280,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9011163115501404,0.2043508142232895,0.1839052736759185,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9189066886901855,0.2155811488628387,0.2042749226093292,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.3179482221603393,0.1943771988153457,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8475028872489929,0.1700808107852935,0.1613049656152725,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7899177074432373,0.13652865588665,0.6157770752906799,284.8768310546875,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2595520019531,284.8828430175781,1.0,0.3014405369758606,1.0,0.6499999761581421,0.0,1.0,-1.631847620010376,1.6318451166152954,2.6126313059648965e-06,1.2546154260635376,0.8543626070022583,0.8543626070022583,0.0,36.74319076538086,49.0,36462.62890625,0.0,350.4438781738281,1.0,281.5570983886719,283.98736572265625,295.7587890625,298.186767578125,293.1499938964844,293.1499938964844,281.8500061035156,38626.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640125751495361,1.0,0.0,0.0,3.578287363052368,3.5783112049102783,8.543655667381245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.9140625,0.0,1474.103271484375,1895.4371337890625,0.0,2147.8583984375,0.8905746340751648,1.0,0.0,3.0,1.0,0.0
18173340,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8938853740692139,0.2070063054561615,0.1860634684562683,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.9102330207824708,0.2179574519395828,0.2063463032245636,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.9990000128746032,0.3183893263339996,0.2017257362604141,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8414093852043152,0.1723574846982956,0.1633217185735702,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.7827485799789429,0.1378098875284195,0.6210295557975769,285.07928466796875,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2629699707031,285.0783386230469,1.0,0.3065290153026581,1.0,0.6499999761581421,0.0,1.0,-1.6544736623764038,1.6544710397720337,2.682377271412406e-06,1.2724823951721191,1.0,1.0,0.0,38.560848236083984,37.0,36396.9140625,0.0,367.46136474609375,1.0,281.842529296875,284.168701171875,295.68115234375,298.0401611328125,293.1499938964844,293.1499938964844,281.54998779296875,31545.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564634084701538,1.0,0.0,0.0,3.741337299346924,3.741361379623413,9.340002975477546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.78369140625,0.0,1603.0179443359375,1895.4371337890625,0.0,2081.625244140625,0.922494649887085,1.0,0.0,3.0,1.0,0.0
18173400,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8938853740692139,0.2070063054561615,0.1860634684562683,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.9102330207824708,0.2179574519395828,0.2063463032245636,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.9990000128746032,0.3183893263339996,0.2017257362604141,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8414093852043152,0.1723574846982956,0.1633217185735702,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.7827485799789429,0.1378098875284195,0.6210295557975769,285.07928466796875,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2629699707031,285.0783386230469,1.0,0.3065290153026581,1.0,0.6499999761581421,0.0,1.0,-1.6544736623764038,1.6544710397720337,2.682377271412406e-06,1.2724823951721191,1.0,1.0,0.0,38.560848236083984,37.0,36396.9140625,0.0,367.46136474609375,1.0,281.842529296875,284.168701171875,295.68115234375,298.0401611328125,293.1499938964844,293.1499938964844,281.54998779296875,31545.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564634084701538,1.0,0.0,0.0,3.741337299346924,3.741361379623413,9.340002975477546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.78369140625,0.0,1603.0179443359375,1895.4371337890625,0.0,2081.625244140625,0.922494649887085,1.0,0.0,3.0,1.0,0.0
18173460,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.905690610408783,0.2091621458530426,0.1881986260414123,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9231334328651428,0.2200799435377121,0.2084759473800659,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9990000128746032,0.3195769786834717,0.1961714178323745,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8520342707633972,0.174466073513031,0.1654006093740463,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7923374772071838,0.1389924585819244,0.6265993118286133,284.8731689453125,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.266845703125,284.8752136230469,1.0,0.3060818612575531,1.0,0.6499999761581421,0.0,1.0,-1.6621239185333252,1.662121295928955,2.706437953747809e-06,1.278706192970276,0.8842320442199707,0.8842320442199707,0.0,37.691062927246094,40.0,37234.67578125,0.0,369.1094970703125,1.0,281.5562744140625,283.9493103027344,295.7519226074219,298.2354736328125,293.1499938964844,293.1499938964844,281.8500061035156,37938.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737992405891418,1.0,0.0,0.0,3.715143203735352,3.715168237686157,9.209676932186994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.93896484375,0.0,1621.6181640625,1895.4371337890625,0.0,2234.650146484375,0.9203639030456544,1.0,0.0,3.0,1.0,0.0
18173520,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.905690610408783,0.2091621458530426,0.1881986260414123,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9231334328651428,0.2200799435377121,0.2084759473800659,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9990000128746032,0.3195769786834717,0.1961714178323745,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8520342707633972,0.174466073513031,0.1654006093740463,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7923374772071838,0.1389924585819244,0.6265993118286133,284.8731689453125,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.266845703125,284.8752136230469,1.0,0.3060818612575531,1.0,0.6499999761581421,0.0,1.0,-1.6621239185333252,1.662121295928955,2.706437953747809e-06,1.278706192970276,0.8842320442199707,0.8842320442199707,0.0,37.691062927246094,40.0,37234.67578125,0.0,369.1094970703125,1.0,281.5562744140625,283.9493103027344,295.7519226074219,298.2354736328125,293.1499938964844,293.1499938964844,281.8500061035156,37938.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737992405891418,1.0,0.0,0.0,3.715143203735352,3.715168237686157,9.209676932186994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.93896484375,0.0,1621.6181640625,1895.4371337890625,0.0,2234.650146484375,0.9203639030456544,1.0,0.0,3.0,1.0,0.0
18173580,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9151176810264589,0.2119500041007995,0.1903977990150451,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9328486323356628,0.2226735353469848,0.2106762826442718,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9990000128746032,0.323674589395523,0.1927065849304199,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8602440357208252,0.1769735366106033,0.1675591468811035,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7994449734687805,0.1405503451824188,0.632663369178772,285.0673828125,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2820739746094,285.0679931640625,1.0,0.3074279129505157,1.0,0.6499999761581421,0.0,1.0,-1.673108458518982,1.6731057167053225,2.7407388643041486e-06,1.2872449159622192,1.0,1.0,0.0,37.30739974975586,43.0,36783.1015625,0.0,373.96575927734375,1.0,281.8427429199219,284.1395263671875,295.65972900390625,298.0505065917969,293.1499938964844,293.1499938964844,281.54998779296875,33001.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646579742431641,1.0,0.0,0.0,3.826118230819702,3.826143503189087,9.76809928943112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.70654296875,0.0,1714.5596923828125,1895.4371337890625,0.0,2153.551025390625,0.9423355460166932,1.0,0.0,3.0,1.0,0.0
18173640,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9151176810264589,0.2119500041007995,0.1903977990150451,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9328486323356628,0.2226735353469848,0.2106762826442718,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9990000128746032,0.323674589395523,0.1927065849304199,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8602440357208252,0.1769735366106033,0.1675591468811035,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7994449734687805,0.1405503451824188,0.632663369178772,285.0673828125,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2820739746094,285.0679931640625,1.0,0.3074279129505157,1.0,0.6499999761581421,0.0,1.0,-1.673108458518982,1.6731057167053225,2.7407388643041486e-06,1.2872449159622192,1.0,1.0,0.0,37.30739974975586,43.0,36783.1015625,0.0,373.96575927734375,1.0,281.8427429199219,284.1395263671875,295.65972900390625,298.0505065917969,293.1499938964844,293.1499938964844,281.54998779296875,33001.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646579742431641,1.0,0.0,0.0,3.826118230819702,3.826143503189087,9.76809928943112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.70654296875,0.0,1714.5596923828125,1895.4371337890625,0.0,2153.551025390625,0.9423355460166932,1.0,0.0,3.0,1.0,0.0
18173700,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.918884813785553,0.2132761180400848,0.1917105913162231,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9364693760871888,0.2239721715450287,0.2119773477315902,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9990000128746032,0.3258581459522247,0.1918872594833374,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8634675145149231,0.1782438606023788,0.168814018368721,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8021764755249023,0.1413793712854385,0.6365365982055664,284.93072509765625,284.95001220703125,296.33367919921875,292.67547607421875,296.3323974609375,297.2898864746094,284.9089050292969,1.0,0.3086252808570862,1.0,0.6499999761581421,0.0,1.0,-1.6814191341400146,1.681416392326355,2.7669730116031133e-06,1.2937915325164795,0.955865204334259,0.955865204334259,0.0,37.34175109863281,43.0,37779.9765625,0.0,378.604248046875,1.0,281.59307861328125,283.9536437988281,295.7310791015625,298.27374267578125,293.1499938964844,293.1499938964844,281.54998779296875,34352.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741755843162537,1.0,0.0,0.0,3.854591846466065,3.854617595672608,9.91402657746221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.580078125,0.0,1759.9066162109375,1895.4371337890625,0.0,2238.00732421875,0.9492238759994508,1.0,0.0,3.0,1.0,0.0
18173760,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.919990599155426,0.214318960905075,0.192740723490715,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9375468492507936,0.2250728905200958,0.2130883187055587,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.3276543617248535,0.1923653185367584,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.864705502986908,0.1793586313724517,0.1699245870113372,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8030205965042114,0.1420873254537582,0.6399289965629578,284.8781433105469,284.95001220703125,296.3521423339844,292.6693420410156,296.3509216308594,297.2942810058594,284.88134765625,1.0,0.3100975155830383,1.0,0.6499999761581421,0.0,1.0,-1.6899700164794922,1.689967155456543,2.7941332518821582e-06,1.3005328178405762,0.9009931087493896,0.9009931087493896,0.0,37.60444259643555,46.0,37748.1171875,0.0,384.0733947753906,1.0,281.5560913085937,283.93511962890625,295.7219543457031,298.2320556640625,293.1499938964844,293.1499938964844,281.25,38061.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797510623931885,1.0,0.0,0.0,3.787600040435791,3.787625789642334,9.572414683134411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.37841796875,0.0,1707.717041015625,1895.4371337890625,0.0,2287.905517578125,0.9368581175804138,1.0,0.0,3.0,1.0,0.0
18173820,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.9179558157920836,0.2164283543825149,0.1946124732494354,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9354764819145204,0.2272713184356689,0.2151603549718856,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.9990000128746032,0.3304506838321686,0.1956268846988678,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.8638203144073486,0.181587278842926,0.1720316857099533,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.8014951944351196,0.1434888839721679,0.6462665796279907,284.8447265625,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.2995910644531,284.8612365722656,1.0,0.3137401044368744,1.0,0.6499999761581421,0.0,1.0,-1.7087583541870115,1.708755612373352,2.8543640837597195e-06,1.3153276443481443,0.7913884520530701,0.7913884520530701,0.0,38.5765266418457,49.0,38027.0234375,0.0,397.41595458984375,1.0,281.25787353515625,283.9239196777344,295.6934814453125,298.2347412109375,293.1499938964844,293.1499938964844,281.54998779296875,45477.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791321873664856,1.0,0.0,0.0,3.3952200412750244,3.3952434062957764,7.691820655963966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.0234375,0.0,1333.721435546875,1895.4371337890625,0.0,2392.363037109375,0.8583229184150696,1.0,0.0,3.0,1.0,0.0
18173880,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.9179558157920836,0.2164283543825149,0.1946124732494354,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9354764819145204,0.2272713184356689,0.2151603549718856,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.9990000128746032,0.3304506838321686,0.1956268846988678,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.8638203144073486,0.181587278842926,0.1720316857099533,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.8014951944351196,0.1434888839721679,0.6462665796279907,284.8447265625,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.2995910644531,284.8612365722656,1.0,0.3137401044368744,1.0,0.6499999761581421,0.0,1.0,-1.7087583541870115,1.708755612373352,2.8543640837597195e-06,1.3153276443481443,0.7913884520530701,0.7913884520530701,0.0,38.5765266418457,49.0,38027.0234375,0.0,397.41595458984375,1.0,281.25787353515625,283.9239196777344,295.6934814453125,298.2347412109375,293.1499938964844,293.1499938964844,281.54998779296875,45477.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791321873664856,1.0,0.0,0.0,3.3952200412750244,3.3952434062957764,7.691820655963966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.0234375,0.0,1333.721435546875,1895.4371337890625,0.0,2392.363037109375,0.8583229184150696,1.0,0.0,3.0,1.0,0.0
18173940,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9170247316360474,0.2197443693876266,0.1973327547311782,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9340704679489136,0.2303992062807083,0.2178970277309417,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.3336153626441955,0.1990897059440612,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8634723424911499,0.184583842754364,0.1746858060359954,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8005081415176392,0.1455194056034088,0.6546761393547058,285.04254150390625,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.31170654296875,285.0403747558594,1.0,0.3182625472545624,1.0,0.6499999761581421,0.0,1.0,-1.7327485084533691,1.7327455282211304,2.9323784929147223e-06,1.3341888189315796,0.9449371695518494,0.9449371695518494,0.0,39.72809219360352,52.0,38075.5859375,0.0,414.580810546875,1.0,281.5411682128906,284.0811767578125,295.60162353515625,298.0623474121094,293.1499938964844,293.1499938964844,281.25,31974.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785078287124634,1.0,0.0,0.0,3.5858874320983887,3.585910081863404,8.579986001677753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.88525390625,0.0,1433.4117431640625,1895.4371337890625,0.0,2276.753173828125,0.8880688548088074,1.0,0.0,3.0,1.0,0.0
18174000,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9170247316360474,0.2197443693876266,0.1973327547311782,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9340704679489136,0.2303992062807083,0.2178970277309417,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.3336153626441955,0.1990897059440612,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8634723424911499,0.184583842754364,0.1746858060359954,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8005081415176392,0.1455194056034088,0.6546761393547058,285.04254150390625,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.31170654296875,285.0403747558594,1.0,0.3182625472545624,1.0,0.6499999761581421,0.0,1.0,-1.7327485084533691,1.7327455282211304,2.9323784929147223e-06,1.3341888189315796,0.9449371695518494,0.9449371695518494,0.0,39.72809219360352,52.0,38075.5859375,0.0,414.580810546875,1.0,281.5411682128906,284.0811767578125,295.60162353515625,298.0623474121094,293.1499938964844,293.1499938964844,281.25,31974.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785078287124634,1.0,0.0,0.0,3.5858874320983887,3.585910081863404,8.579986001677753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.88525390625,0.0,1433.4117431640625,1895.4371337890625,0.0,2276.753173828125,0.8880688548088074,1.0,0.0,3.0,1.0,0.0
18174060,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.913305640220642,0.2223987728357315,0.1999808996915817,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.93003910779953,0.2331869006156921,0.2207220047712326,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.3357883989810943,0.2040784507989883,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8610936999320984,0.1873365491628646,0.1774459034204483,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7976757287979126,0.1473867893218994,0.6636911034584045,284.89141845703125,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3167419433594,284.8996276855469,1.0,0.3235239684581756,1.0,0.6499999761581421,0.0,1.0,-1.7594478130340576,1.7594448328018188,3.020763415406691e-06,1.3552216291427612,0.8337570428848267,0.8337570428848267,0.0,41.27445602416992,55.0,38948.73828125,0.0,434.9908142089844,1.0,281.2578125,283.9285583496094,295.6671142578125,298.2459716796875,293.1499938964844,293.1499938964844,281.54998779296875,39622.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926819920539856,1.0,0.0,0.0,3.4775686264038086,3.4775915145874023,8.069464456639253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.0908203125,0.0,1375.4818115234375,1895.4371337890625,0.0,2404.715576171875,0.8697493672370911,1.0,0.0,3.0,1.0,0.0
18174120,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.913305640220642,0.2223987728357315,0.1999808996915817,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.93003910779953,0.2331869006156921,0.2207220047712326,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.3357883989810943,0.2040784507989883,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8610936999320984,0.1873365491628646,0.1774459034204483,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7976757287979126,0.1473867893218994,0.6636911034584045,284.89141845703125,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3167419433594,284.8996276855469,1.0,0.3235239684581756,1.0,0.6499999761581421,0.0,1.0,-1.7594478130340576,1.7594448328018188,3.020763415406691e-06,1.3552216291427612,0.8337570428848267,0.8337570428848267,0.0,41.27445602416992,55.0,38948.73828125,0.0,434.9908142089844,1.0,281.2578125,283.9285583496094,295.6671142578125,298.2459716796875,293.1499938964844,293.1499938964844,281.54998779296875,39622.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926819920539856,1.0,0.0,0.0,3.4775686264038086,3.4775915145874023,8.069464456639253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.0908203125,0.0,1375.4818115234375,1895.4371337890625,0.0,2404.715576171875,0.8697493672370911,1.0,0.0,3.0,1.0,0.0
18174180,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.908383846282959,0.2257264554500579,0.2027580440044403,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9246006011962892,0.2364809960126876,0.2236733883619308,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.9990000128746032,0.337784856557846,0.2099763602018356,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8576260209083557,0.1905099004507064,0.1803204417228698,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.793777585029602,0.1495790928602218,0.6730901002883911,285.0736999511719,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3241271972656,285.071044921875,1.0,0.3293209373950958,1.0,0.6499999761581421,0.0,1.0,-1.7881426811218262,1.788139581680298,3.1174408832157496e-06,1.3777650594711304,0.9987648725509644,0.9987648725509644,0.0,43.10857772827149,58.0,39004.3046875,0.0,458.0891723632813,1.0,281.5421447753906,284.0816955566406,295.585693359375,298.1016845703125,293.1499938964844,293.1499938964844,281.25,30857.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853345274925232,1.0,0.0,0.0,3.6752028465271,3.675226211547852,9.012720738610368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.63525390625,0.0,1522.6478271484375,1895.4371337890625,0.0,2338.165771484375,0.9073287844657898,1.0,0.0,3.0,1.0,0.0
18174240,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.908383846282959,0.2257264554500579,0.2027580440044403,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9246006011962892,0.2364809960126876,0.2236733883619308,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.9990000128746032,0.337784856557846,0.2099763602018356,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8576260209083557,0.1905099004507064,0.1803204417228698,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.793777585029602,0.1495790928602218,0.6730901002883911,285.0736999511719,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3241271972656,285.071044921875,1.0,0.3293209373950958,1.0,0.6499999761581421,0.0,1.0,-1.7881426811218262,1.788139581680298,3.1174408832157496e-06,1.3777650594711304,0.9987648725509644,0.9987648725509644,0.0,43.10857772827149,58.0,39004.3046875,0.0,458.0891723632813,1.0,281.5421447753906,284.0816955566406,295.585693359375,298.1016845703125,293.1499938964844,293.1499938964844,281.25,30857.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853345274925232,1.0,0.0,0.0,3.6752028465271,3.675226211547852,9.012720738610368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.63525390625,0.0,1522.6478271484375,1895.4371337890625,0.0,2338.165771484375,0.9073287844657898,1.0,0.0,3.0,1.0,0.0
