time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174300,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.906130313873291,0.227201908826828,0.2042718380689621,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9220335483551024,0.2380399256944656,0.2252808213233947,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9990000128746032,0.3384522497653961,0.2130030244588852,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8560188412666321,0.1920354664325714,0.1818739622831344,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7919713258743286,0.1506378054618835,0.6782757043838501,284.9241027832031,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3263244628906,284.9051513671875,1.0,0.3324145972728729,1.0,0.6499999761581421,0.0,1.0,-1.8036164045333865,1.8036131858825684,3.170350964865065e-06,1.3899372816085815,0.9198258519172668,0.9198258519172668,0.0,44.0888900756836,58.0,40100.1640625,0.0,470.8022155761719,1.0,281.2962341308594,283.8899230957031,295.6553039550781,298.3350830078125,293.1499938964844,293.1499938964844,281.25,33627.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961187958717346,1.0,0.0,0.0,3.719770193099976,3.719794273376465,9.232631441591366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.40966796875,0.0,1594.0980224609375,1895.4371337890625,0.0,2435.994384765625,0.9176052212715148,1.0,0.0,3.0,1.0,0.0
18174360,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9022644758224488,0.2283893227577209,0.2054545283317566,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.91780024766922,0.2393908947706222,0.2266563773155212,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.3385951220989227,0.2168707847595214,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.853099524974823,0.1933912485837936,0.1832432895898819,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7888804078102112,0.1515518575906753,0.6827659010887146,284.8885192871094,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3253173828125,284.89337158203125,1.0,0.3355710208415985,1.0,0.6499999761581421,0.0,1.0,-1.818368673324585,1.818365454673767,3.2212838050327264e-06,1.4015401601791382,0.876914381980896,0.876914381980896,0.0,45.243499755859375,46.0,40134.125,0.0,483.7900390625,1.0,281.2569885253906,283.8838195800781,295.641845703125,298.29449462890625,293.1499938964844,293.1499938964844,281.54998779296875,37772.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028300404548645,1.0,0.0,0.0,3.646297454833984,3.6463217735290527,8.871508043739595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.14599609375,0.0,1542.3011474609375,1895.4371337890625,0.0,2497.328125,0.9052494168281556,1.0,0.0,3.0,1.0,0.0
18174420,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9151553511619568,0.2317082732915878,0.2081165164709091,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9317835569381714,0.2427625507116317,0.2295812964439392,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9990000128746032,0.3408251702785492,0.211282804608345,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8648341298103333,0.1966476887464523,0.1860993653535843,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.7996525168418884,0.1538074165582656,0.6919888257980347,285.07012939453125,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3335876464844,285.0684814453125,1.0,0.3361911177635193,1.0,0.6499999761581421,0.0,1.0,-1.832884788513184,1.832881450653076,3.2720520266593667e-06,1.4130932092666626,1.0,1.0,0.0,44.41384506225586,49.0,39760.1875,0.0,490.6216735839844,1.0,281.5430603027344,284.0516357421875,295.5454406738281,298.1185302734375,293.1499938964844,293.1499938964844,281.25,32343.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964391112327576,1.0,0.0,0.0,3.790009021759033,3.7900335788726807,9.584595090927903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.20361328125,0.0,1666.18017578125,1895.4371337890625,0.0,2438.914306640625,0.933906316757202,1.0,0.0,3.0,1.0,0.0
18174480,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9151553511619568,0.2317082732915878,0.2081165164709091,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9317835569381714,0.2427625507116317,0.2295812964439392,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9990000128746032,0.3408251702785492,0.211282804608345,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8648341298103333,0.1966476887464523,0.1860993653535843,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.7996525168418884,0.1538074165582656,0.6919888257980347,285.07012939453125,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3335876464844,285.0684814453125,1.0,0.3361911177635193,1.0,0.6499999761581421,0.0,1.0,-1.832884788513184,1.832881450653076,3.2720520266593667e-06,1.4130932092666626,1.0,1.0,0.0,44.41384506225586,49.0,39760.1875,0.0,490.6216735839844,1.0,281.5430603027344,284.0516357421875,295.5454406738281,298.1185302734375,293.1499938964844,293.1499938964844,281.25,32343.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964391112327576,1.0,0.0,0.0,3.790009021759033,3.7900335788726807,9.584595090927903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.20361328125,0.0,1666.18017578125,1895.4371337890625,0.0,2438.914306640625,0.933906316757202,1.0,0.0,3.0,1.0,0.0
18174540,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9255551695823668,0.2344554960727691,0.2108017802238464,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.942437708377838,0.2458170503377914,0.2326086461544037,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.3452321290969848,0.207837775349617,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8742319941520691,0.199668139219284,0.1890622526407241,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8080443739891052,0.1559361964464187,0.7018705010414124,284.8772888183594,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3427429199219,284.88116455078125,1.0,0.3386356830596924,1.0,0.6499999761581421,0.0,1.0,-1.8510242700576784,1.8510209321975708,3.3357596294081304e-06,1.4272462129592896,0.8927830457687378,0.8927830457687378,0.0,44.13078689575195,52.0,40696.50390625,0.0,501.6692199707031,1.0,281.2559814453125,283.8473815917969,295.5864562988281,298.278564453125,293.1499938964844,293.1499938964844,281.54998779296875,38105.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119168281555176,1.0,0.0,0.0,3.748511552810669,3.748537063598633,9.375858098792378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.244140625,0.0,1661.7340087890625,1895.4371337890625,0.0,2580.856201171875,0.9282215237617492,1.0,0.0,3.0,1.0,0.0
18174600,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9255551695823668,0.2344554960727691,0.2108017802238464,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.942437708377838,0.2458170503377914,0.2326086461544037,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.3452321290969848,0.207837775349617,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8742319941520691,0.199668139219284,0.1890622526407241,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8080443739891052,0.1559361964464187,0.7018705010414124,284.8772888183594,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3427429199219,284.88116455078125,1.0,0.3386356830596924,1.0,0.6499999761581421,0.0,1.0,-1.8510242700576784,1.8510209321975708,3.3357596294081304e-06,1.4272462129592896,0.8927830457687378,0.8927830457687378,0.0,44.13078689575195,52.0,40696.50390625,0.0,501.6692199707031,1.0,281.2559814453125,283.8473815917969,295.5864562988281,298.278564453125,293.1499938964844,293.1499938964844,281.54998779296875,38105.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119168281555176,1.0,0.0,0.0,3.748511552810669,3.748537063598633,9.375858098792378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.244140625,0.0,1661.7340087890625,1895.4371337890625,0.0,2580.856201171875,0.9282215237617492,1.0,0.0,3.0,1.0,0.0
18174660,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9310614466667176,0.2379378527402877,0.2136150598526001,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.9479011297225952,0.2494027912616729,0.2357477694749832,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.9990000128746032,0.350295215845108,0.2074281126260757,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8795952796936035,0.2031271457672119,0.1921254843473434,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8124832510948181,0.158435970544815,0.7122645974159241,285.0799560546875,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.35699462890625,285.0811767578125,1.0,0.3422559797763824,1.0,0.6499999761581421,0.0,1.0,-1.873834609985352,1.8738311529159544,3.416938852751628e-06,1.4450812339782717,1.0,1.0,0.0,44.58904647827149,55.0,40304.11328125,0.0,518.43115234375,1.0,281.5436096191406,284.0436096191406,295.4880676269531,298.0897521972656,293.1499938964844,293.1499938964844,281.25,33404.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034546971321106,1.0,0.0,0.0,3.851372480392456,3.85139799118042,9.897472637021565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.51220703125,0.0,1748.4659423828125,1895.4371337890625,0.0,2503.052734375,0.948558509349823,1.0,0.0,3.0,1.0,0.0
18174720,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9310614466667176,0.2379378527402877,0.2136150598526001,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.9479011297225952,0.2494027912616729,0.2357477694749832,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.9990000128746032,0.350295215845108,0.2074281126260757,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8795952796936035,0.2031271457672119,0.1921254843473434,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8124832510948181,0.158435970544815,0.7122645974159241,285.0799560546875,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.35699462890625,285.0811767578125,1.0,0.3422559797763824,1.0,0.6499999761581421,0.0,1.0,-1.873834609985352,1.8738311529159544,3.416938852751628e-06,1.4450812339782717,1.0,1.0,0.0,44.58904647827149,55.0,40304.11328125,0.0,518.43115234375,1.0,281.5436096191406,284.0436096191406,295.4880676269531,298.0897521972656,293.1499938964844,293.1499938964844,281.25,33404.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034546971321106,1.0,0.0,0.0,3.851372480392456,3.85139799118042,9.897472637021565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.51220703125,0.0,1748.4659423828125,1895.4371337890625,0.0,2503.052734375,0.948558509349823,1.0,0.0,3.0,1.0,0.0
18174780,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9332316517829896,0.2409036010503769,0.2165417820215225,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9501358270645142,0.2527193129062652,0.2390661686658859,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.3546634316444397,0.2090167999267578,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8823148608207703,0.2063843607902526,0.1953572034835815,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.814598023891449,0.1608193218708038,0.7235316634178162,284.8977966308594,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.3661804199219,284.9005432128906,1.0,0.3468971848487854,1.0,0.6499999761581421,0.0,1.0,-1.900651693344116,1.9006482362747192,3.513889168971218e-06,1.4661003351211548,0.924814760684967,0.924814760684967,0.0,45.56104278564453,73.0,41483.70703125,0.0,540.0132446289062,1.0,281.2556457519531,283.8390197753906,295.53668212890625,298.2703552246094,293.1499938964844,293.1499938964844,280.95001220703125,37223.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187076449394226,1.0,0.0,0.0,3.8347246646881104,3.834750652313232,9.812092685024254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.671875,0.0,1758.178955078125,1895.4371337890625,0.0,2643.600830078125,0.9470756649971008,1.0,0.0,3.0,1.0,0.0
18174840,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9332316517829896,0.2409036010503769,0.2165417820215225,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9501358270645142,0.2527193129062652,0.2390661686658859,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.3546634316444397,0.2090167999267578,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8823148608207703,0.2063843607902526,0.1953572034835815,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.814598023891449,0.1608193218708038,0.7235316634178162,284.8977966308594,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.3661804199219,284.9005432128906,1.0,0.3468971848487854,1.0,0.6499999761581421,0.0,1.0,-1.900651693344116,1.9006482362747192,3.513889168971218e-06,1.4661003351211548,0.924814760684967,0.924814760684967,0.0,45.56104278564453,73.0,41483.70703125,0.0,540.0132446289062,1.0,281.2556457519531,283.8390197753906,295.53668212890625,298.2703552246094,293.1499938964844,293.1499938964844,280.95001220703125,37223.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187076449394226,1.0,0.0,0.0,3.8347246646881104,3.834750652313232,9.812092685024254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.671875,0.0,1758.178955078125,1895.4371337890625,0.0,2643.600830078125,0.9470756649971008,1.0,0.0,3.0,1.0,0.0
18174900,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.9234828948974608,0.2421836256980896,0.2177841365337371,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.9407684803009032,0.2542260885238647,0.2405781745910644,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.9990000128746032,0.3559083640575409,0.2159635573625564,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.8748462200164795,0.2078866064548492,0.196861058473587,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.8078481554985046,0.1619002223014831,0.7287762761116028,284.79718017578125,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.3665771484375,284.7909851074219,1.0,0.351818323135376,1.0,0.6499999761581421,0.0,1.0,-1.920392632484436,1.9203890562057493,3.586026195989689e-06,1.4814189672470093,0.8269476890563965,0.8269476890563965,0.0,47.48680877685547,73.0,42313.328125,0.0,560.2185668945312,1.0,280.99609375,283.7131042480469,295.55206298828125,298.4034118652344,293.1499938964844,293.1499938964844,280.95001220703125,41853.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283931612968445,1.0,0.0,0.0,3.725371837615967,3.7253975868225098,9.260459137294674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.41162109375,0.0,1663.3511962890625,1895.4371337890625,0.0,2733.492431640625,0.9233250617980956,1.0,0.0,3.0,1.0,0.0
18174960,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9083388447761536,0.2435277551412582,0.2189980149269104,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9252707958221436,0.2557685673236847,0.2420713454484939,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.3558423221111297,0.2268252372741699,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8627656102180481,0.2094142884016037,0.1983533650636673,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7963370084762573,0.1629820466041565,0.7339510917663574,284.86492919921875,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3623046875,284.8773498535156,1.0,0.3580810129642486,1.0,0.6499999761581421,0.0,1.0,-1.9446871280670168,1.9446834325790403,3.676085498227621e-06,1.5003730058670044,0.8281803131103516,0.8281803131103516,0.0,50.44454956054688,76.0,42285.41015625,0.0,587.5606079101562,1.0,280.9576110839844,283.8047180175781,295.50323486328125,298.29266357421875,293.1499938964844,293.1499938964844,281.25,42919.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313742876052856,1.0,0.0,0.0,3.5393550395965576,3.539379358291626,8.35875482607662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.97216796875,0.0,1463.7247314453125,1895.4371337890625,0.0,2761.24267578125,0.8874596953392029,1.0,0.0,3.0,1.0,0.0
18175020,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8929691910743713,0.2474374175071716,0.2223310470581054,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9081060886383056,0.2597736120223999,0.245734766125679,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9990000128746032,0.3543205559253692,0.2418660223484039,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8497427105903625,0.2132330685853958,0.2018848657608032,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7834253311157227,0.1657474637031555,0.746184766292572,285.0670471191406,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.35693359375,285.0661315917969,1.0,0.3682437241077423,1.0,0.6499999761581421,0.0,1.0,-1.9900890588760376,1.990085244178772,3.84793384000659e-06,1.535935878753662,0.9984800815582277,0.9984800815582277,0.0,55.05210494995117,79.0,42528.43359375,0.0,637.25634765625,1.0,281.2426147460937,283.9723205566406,295.4136047363281,298.137939453125,293.1499938964844,293.1499938964844,280.95001220703125,31765.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224427103996277,1.0,0.0,0.0,3.726097583770752,3.726121425628662,9.264067557523958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.828125,0.0,1587.14697265625,1895.4371337890625,0.0,2678.214111328125,0.9194779992103576,1.0,0.0,3.0,1.0,0.0
18175080,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8929691910743713,0.2474374175071716,0.2223310470581054,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9081060886383056,0.2597736120223999,0.245734766125679,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9990000128746032,0.3543205559253692,0.2418660223484039,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8497427105903625,0.2132330685853958,0.2018848657608032,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7834253311157227,0.1657474637031555,0.746184766292572,285.0670471191406,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.35693359375,285.0661315917969,1.0,0.3682437241077423,1.0,0.6499999761581421,0.0,1.0,-1.9900890588760376,1.990085244178772,3.84793384000659e-06,1.535935878753662,0.9984800815582277,0.9984800815582277,0.0,55.05210494995117,79.0,42528.43359375,0.0,637.25634765625,1.0,281.2426147460937,283.9723205566406,295.4136047363281,298.137939453125,293.1499938964844,293.1499938964844,280.95001220703125,31765.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224427103996277,1.0,0.0,0.0,3.726097583770752,3.726121425628662,9.264067557523958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.828125,0.0,1587.14697265625,1895.4371337890625,0.0,2678.214111328125,0.9194779992103576,1.0,0.0,3.0,1.0,0.0
18175140,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8758363723754883,0.250545471906662,0.2255725562572479,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8905827403068542,0.263313740491867,0.2494539320468902,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9869117140769958,0.3514655232429504,0.2466115951538086,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8354496359825134,0.2166809886693954,0.2054852396249771,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7691184878349304,0.1682501584291458,0.7588755488395691,284.899169921875,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3573913574219,284.9029541015625,1.0,0.3774629533290863,1.0,0.6499999761581421,0.0,1.0,-2.0239949226379395,2.0239908695220947,3.979239863838302e-06,1.5626062154769895,0.8900103569030762,0.8900103569030762,0.0,60.32576751708984,82.0,43768.41015625,0.0,681.9776000976562,1.0,280.95635986328125,283.7840576171875,295.4684753417969,298.3392944335937,293.1499938964844,293.1499938964844,281.25,37626.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389357924461365,1.0,0.0,0.0,3.6957004070281982,3.695725202560425,9.113534247262578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.78466796875,0.0,1596.9312744140625,1895.4371337890625,0.0,2831.774169921875,0.9162994623184204,1.0,0.0,3.0,1.0,0.0
18175200,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8758363723754883,0.250545471906662,0.2255725562572479,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8905827403068542,0.263313740491867,0.2494539320468902,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9869117140769958,0.3514655232429504,0.2466115951538086,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8354496359825134,0.2166809886693954,0.2054852396249771,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7691184878349304,0.1682501584291458,0.7588755488395691,284.899169921875,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3573913574219,284.9029541015625,1.0,0.3774629533290863,1.0,0.6499999761581421,0.0,1.0,-2.0239949226379395,2.0239908695220947,3.979239863838302e-06,1.5626062154769895,0.8900103569030762,0.8900103569030762,0.0,60.32576751708984,82.0,43768.41015625,0.0,681.9776000976562,1.0,280.95635986328125,283.7840576171875,295.4684753417969,298.3392944335937,293.1499938964844,293.1499938964844,281.25,37626.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389357924461365,1.0,0.0,0.0,3.6957004070281982,3.695725202560425,9.113534247262578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.78466796875,0.0,1596.9312744140625,1895.4371337890625,0.0,2831.774169921875,0.9162994623184204,1.0,0.0,3.0,1.0,0.0
18175260,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.8621066212654114,0.2543036937713623,0.2288182377815246,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.8765128254890442,0.267308622598648,0.2531710565090179,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9683466553688048,0.3518607318401336,0.2463232427835464,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8240576386451721,0.2204988896846771,0.2090752124786377,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.7577040791511536,0.1710130870342254,0.7713825702667236,285.083251953125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3638610839844,285.08404541015625,1.0,0.3854916095733642,1.0,0.6499999761581421,0.0,1.0,-2.0510683059692383,2.0510642528533936,4.08541245633387e-06,1.58365797996521,1.0,1.0,0.0,65.36051177978516,85.0,43467.39453125,0.0,721.7459716796875,1.0,281.2433776855469,283.9598388671875,295.3774108886719,298.167724609375,293.1499938964844,293.1499938964844,280.95001220703125,32921.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832963764667511,1.0,0.0,0.0,3.823387384414673,3.8234126567840576,9.754160146258073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.875,0.0,1710.6307373046875,1895.4371337890625,0.0,2776.052490234375,0.9418907761573792,1.0,0.0,3.0,1.0,0.0
18175320,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.8621066212654114,0.2543036937713623,0.2288182377815246,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.8765128254890442,0.267308622598648,0.2531710565090179,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9683466553688048,0.3518607318401336,0.2463232427835464,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8240576386451721,0.2204988896846771,0.2090752124786377,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.7577040791511536,0.1710130870342254,0.7713825702667236,285.083251953125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3638610839844,285.08404541015625,1.0,0.3854916095733642,1.0,0.6499999761581421,0.0,1.0,-2.0510683059692383,2.0510642528533936,4.08541245633387e-06,1.58365797996521,1.0,1.0,0.0,65.36051177978516,85.0,43467.39453125,0.0,721.7459716796875,1.0,281.2433776855469,283.9598388671875,295.3774108886719,298.167724609375,293.1499938964844,293.1499938964844,280.95001220703125,32921.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832963764667511,1.0,0.0,0.0,3.823387384414673,3.8234126567840576,9.754160146258073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.875,0.0,1710.6307373046875,1895.4371337890625,0.0,2776.052490234375,0.9418907761573792,1.0,0.0,3.0,1.0,0.0
18175380,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.853469967842102,0.2574425041675567,0.2320328056812286,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8677151203155518,0.2709324061870575,0.2569217085838318,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9547485709190368,0.3529358208179474,0.2472340017557144,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8169922828674316,0.2240193039178848,0.2126991599798202,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7507840991020203,0.1735700219869613,0.7840973734855652,284.90399169921875,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3659973144531,284.9065246582031,1.0,0.3930034637451172,1.0,0.6499999761581421,0.0,1.0,-2.080153465270996,2.080149412155152,4.2013166421384085e-06,1.6063830852508545,0.9263104796409608,0.9263104796409608,0.0,69.63465118408203,88.0,44752.9140625,0.0,761.4448852539062,1.0,280.9557189941406,283.7555847167969,295.4208068847656,298.35174560546875,293.1499938964844,293.1499938964844,280.6499938964844,36839.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486474752426147,1.0,0.0,0.0,3.817827224731445,3.817852973937988,9.725810059535434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.43603515625,0.0,1734.589599609375,1895.4371337890625,0.0,2922.6044921875,0.943104922771454,1.0,0.0,3.0,1.0,0.0
18175440,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.853469967842102,0.2574425041675567,0.2320328056812286,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8677151203155518,0.2709324061870575,0.2569217085838318,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9547485709190368,0.3529358208179474,0.2472340017557144,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8169922828674316,0.2240193039178848,0.2126991599798202,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7507840991020203,0.1735700219869613,0.7840973734855652,284.90399169921875,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3659973144531,284.9065246582031,1.0,0.3930034637451172,1.0,0.6499999761581421,0.0,1.0,-2.080153465270996,2.080149412155152,4.2013166421384085e-06,1.6063830852508545,0.9263104796409608,0.9263104796409608,0.0,69.63465118408203,88.0,44752.9140625,0.0,761.4448852539062,1.0,280.9557189941406,283.7555847167969,295.4208068847656,298.35174560546875,293.1499938964844,293.1499938964844,280.6499938964844,36839.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486474752426147,1.0,0.0,0.0,3.817827224731445,3.817852973937988,9.725810059535434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.43603515625,0.0,1734.589599609375,1895.4371337890625,0.0,2922.6044921875,0.943104922771454,1.0,0.0,3.0,1.0,0.0
18175500,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.8491050601005554,0.2587900459766388,0.2333584278821945,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.8633509278297424,0.2725660502910614,0.2585788071155548,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79852294921875,0.9477969408035278,0.3534199595451355,0.2476335763931274,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.8133624792098999,0.2256239354610443,0.2143253982067108,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.747340202331543,0.1747173964977264,0.7897436022758484,284.79901123046875,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3651428222656,284.7937927246094,1.0,0.3965124487876892,1.0,0.6499999761581421,0.0,1.0,-2.0929510593414307,2.092946767807007,4.252832241036231e-06,1.6163618564605713,0.8266212344169617,0.8266212344169617,0.0,71.7835693359375,88.0,45485.1328125,0.0,780.195068359375,1.0,280.6964416503906,283.626953125,295.4338684082031,298.4822692871094,293.1499938964844,293.1499938964844,280.6499938964844,41628.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580218553543091,1.0,0.0,0.0,3.712583541870117,3.712609052658081,9.19699061796564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.1396484375,0.0,1646.7554931640625,1895.4371337890625,0.0,3010.4541015625,0.920283854007721,1.0,0.0,3.0,1.0,0.0
18175560,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8450736999511719,0.2602100670337677,0.2346101552248001,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8593350648880005,0.2742338180541992,0.2601640224456787,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9411565065383912,0.3540331721305847,0.2480232268571853,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8099357485771179,0.2272510528564453,0.215886041522026,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7441649436950684,0.1758747994899749,0.795111358165741,284.8639831542969,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3646240234375,284.8734130859375,1.0,0.399880051612854,1.0,0.6499999761581421,0.0,1.0,-2.105146884918213,2.105142593383789,4.30220688940608e-06,1.6258522272109983,0.8268188238143921,0.8268188238143921,0.0,73.8777847290039,91.0,45234.171875,0.0,798.4276123046875,1.0,280.65771484375,283.7112731933594,295.3841247558594,298.3600158691406,293.1499938964844,293.1499938964844,280.95001220703125,42692.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604268431663513,1.0,0.0,0.0,3.5327165126800537,3.532740592956543,8.32742784950824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.39990234375,0.0,1455.0245361328125,1895.4371337890625,0.0,3033.008056640625,0.885656476020813,1.0,0.0,3.0,1.0,0.0
18175620,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.842068076133728,0.2643629610538482,0.2380928099155426,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8562059998512268,0.2785360217094421,0.2640522420406341,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9341724514961244,0.3566861748695373,0.2496654987335205,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8075358271598816,0.2313150614500045,0.2195947766304016,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7418721318244934,0.178863063454628,0.8080500364303589,285.0421142578125,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3754577636719,285.0407409667969,1.0,0.4066117703914642,1.0,0.6499999761581421,0.0,1.0,-2.1359596252441406,2.1359550952911377,4.428181000548648e-06,1.6497516632080078,0.9720442295074464,0.9720442295074464,0.0,77.0948486328125,94.0,45181.94921875,0.0,837.8197631835938,1.0,280.9424743652344,283.8665771484375,295.2958374023437,298.1841125488281,293.1499938964844,293.1499938964844,280.6499938964844,32353.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499795794487,1.0,0.0,0.0,3.695427179336548,3.695451021194458,9.1121859213672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.193359375,0.0,1556.677734375,1895.4371337890625,0.0,2935.079345703125,0.9128801822662354,1.0,0.0,3.0,1.0,0.0
18175680,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.842068076133728,0.2643629610538482,0.2380928099155426,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8562059998512268,0.2785360217094421,0.2640522420406341,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9341724514961244,0.3566861748695373,0.2496654987335205,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8075358271598816,0.2313150614500045,0.2195947766304016,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7418721318244934,0.178863063454628,0.8080500364303589,285.0421142578125,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3754577636719,285.0407409667969,1.0,0.4066117703914642,1.0,0.6499999761581421,0.0,1.0,-2.1359596252441406,2.1359550952911377,4.428181000548648e-06,1.6497516632080078,0.9720442295074464,0.9720442295074464,0.0,77.0948486328125,94.0,45181.94921875,0.0,837.8197631835938,1.0,280.9424743652344,283.8665771484375,295.2958374023437,298.1841125488281,293.1499938964844,293.1499938964844,280.6499938964844,32353.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499795794487,1.0,0.0,0.0,3.695427179336548,3.695451021194458,9.1121859213672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.193359375,0.0,1556.677734375,1895.4371337890625,0.0,2935.079345703125,0.9128801822662354,1.0,0.0,3.0,1.0,0.0
18175740,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8394849300384521,0.2678844332695007,0.2415640950202942,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8535835146903992,0.2824270725250244,0.2679879665374756,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9277360439300536,0.3586188554763794,0.2512777745723724,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.805540919303894,0.2350219935178756,0.22333924472332,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7400653958320618,0.1816262006759643,0.8214224576950073,284.90191650390625,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.37969970703125,284.9071655273437,1.0,0.4133306741714477,1.0,0.6499999761581421,0.0,1.0,-2.1673550605773926,2.1673505306243896,4.558731689030537e-06,1.674225926399231,0.869658350944519,0.869658350944519,0.0,80.30171203613281,97.0,46277.23828125,0.0,878.7578735351562,1.0,280.6570129394531,283.7103576660156,295.3498840332031,298.369384765625,293.1499938964844,293.1499938964844,280.95001220703125,38463.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632122278213501,1.0,0.0,0.0,3.617928504943848,3.617952585220337,8.734001539778546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.775390625,0.0,1516.051513671875,1895.4371337890625,0.0,3059.134765625,0.9000613689422607,1.0,0.0,3.0,1.0,0.0
18175800,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8394849300384521,0.2678844332695007,0.2415640950202942,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8535835146903992,0.2824270725250244,0.2679879665374756,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9277360439300536,0.3586188554763794,0.2512777745723724,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.805540919303894,0.2350219935178756,0.22333924472332,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7400653958320618,0.1816262006759643,0.8214224576950073,284.90191650390625,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.37969970703125,284.9071655273437,1.0,0.4133306741714477,1.0,0.6499999761581421,0.0,1.0,-2.1673550605773926,2.1673505306243896,4.558731689030537e-06,1.674225926399231,0.869658350944519,0.869658350944519,0.0,80.30171203613281,97.0,46277.23828125,0.0,878.7578735351562,1.0,280.6570129394531,283.7103576660156,295.3498840332031,298.369384765625,293.1499938964844,293.1499938964844,280.95001220703125,38463.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632122278213501,1.0,0.0,0.0,3.617928504943848,3.617952585220337,8.734001539778546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.775390625,0.0,1516.051513671875,1895.4371337890625,0.0,3059.134765625,0.9000613689422607,1.0,0.0,3.0,1.0,0.0
18175860,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8381401300430298,0.2722707390785217,0.2452746778726577,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8521345853805542,0.286912053823471,0.2720667421817779,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9229191541671752,0.3613968789577484,0.25303715467453,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8046280741691589,0.2392040789127349,0.2271748781204223,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7391955256462097,0.1847715973854065,0.8351485729217529,285.072265625,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3902587890625,285.07183837890625,1.0,0.4199853837490082,1.0,0.6499999761581421,0.0,1.0,-2.199911832809448,2.1999073028564453,4.695986262959195e-06,1.6994558572769165,1.0,1.0,0.0,83.27011108398438,100.0,46199.0625,0.0,921.017333984375,1.0,280.9429016113281,283.8656311035156,295.278564453125,298.2267150878906,293.1499938964844,293.1499938964844,280.6499938964844,32159.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565880656242371,1.0,0.0,0.0,3.778688669204712,3.77871322631836,9.527424822408648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.24072265625,0.0,1651.3616943359375,1895.4371337890625,0.0,2997.01025390625,0.931249737739563,1.0,0.0,3.0,1.0,0.0
18175920,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8381401300430298,0.2722707390785217,0.2452746778726577,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8521345853805542,0.286912053823471,0.2720667421817779,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9229191541671752,0.3613968789577484,0.25303715467453,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8046280741691589,0.2392040789127349,0.2271748781204223,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7391955256462097,0.1847715973854065,0.8351485729217529,285.072265625,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3902587890625,285.07183837890625,1.0,0.4199853837490082,1.0,0.6499999761581421,0.0,1.0,-2.199911832809448,2.1999073028564453,4.695986262959195e-06,1.6994558572769165,1.0,1.0,0.0,83.27011108398438,100.0,46199.0625,0.0,921.017333984375,1.0,280.9429016113281,283.8656311035156,295.278564453125,298.2267150878906,293.1499938964844,293.1499938964844,280.6499938964844,32159.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565880656242371,1.0,0.0,0.0,3.778688669204712,3.77871322631836,9.527424822408648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.24072265625,0.0,1651.3616943359375,1895.4371337890625,0.0,2997.01025390625,0.931249737739563,1.0,0.0,3.0,1.0,0.0
18175980,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8365886211395264,0.2759140729904175,0.248895987868309,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.850570023059845,0.2909339070320129,0.2761452794075012,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9179725050926208,0.3634296357631683,0.2547319233417511,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8035774230957031,0.242995947599411,0.2310115098953247,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7382650375366211,0.1876399517059326,0.8490583896636963,284.9064025878906,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39361572265625,284.9090881347656,1.0,0.4266796708106994,1.0,0.6499999761581421,0.0,1.0,-2.2325172424316406,2.2325124740600586,4.835805157199502e-06,1.72484028339386,0.914745569229126,0.914745569229126,0.0,86.3690414428711,103.0,47571.62109375,0.0,964.9517211914062,1.0,280.65704345703125,283.6743469238281,295.3316345214844,298.4287414550781,293.1499938964844,293.1499938964844,280.3500061035156,36894.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718003034591675,1.0,0.0,0.0,3.766345977783203,3.766371250152588,9.465285870646768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.40380859375,0.0,1673.4112548828125,1895.4371337890625,0.0,3139.69775390625,0.9316747784614564,1.0,0.0,3.0,1.0,0.0
18176040,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8365886211395264,0.2759140729904175,0.248895987868309,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.850570023059845,0.2909339070320129,0.2761452794075012,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9179725050926208,0.3634296357631683,0.2547319233417511,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8035774230957031,0.242995947599411,0.2310115098953247,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7382650375366211,0.1876399517059326,0.8490583896636963,284.9064025878906,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39361572265625,284.9090881347656,1.0,0.4266796708106994,1.0,0.6499999761581421,0.0,1.0,-2.2325172424316406,2.2325124740600586,4.835805157199502e-06,1.72484028339386,0.914745569229126,0.914745569229126,0.0,86.3690414428711,103.0,47571.62109375,0.0,964.9517211914062,1.0,280.65704345703125,283.6743469238281,295.3316345214844,298.4287414550781,293.1499938964844,293.1499938964844,280.3500061035156,36894.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718003034591675,1.0,0.0,0.0,3.766345977783203,3.766371250152588,9.465285870646768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.40380859375,0.0,1673.4112548828125,1895.4371337890625,0.0,3139.69775390625,0.9316747784614564,1.0,0.0,3.0,1.0,0.0
18176100,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.8350623846054077,0.2775462865829468,0.2504539787769317,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.8490833640098572,0.2927879095077514,0.2779867649078369,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.9146298170089722,0.3642494082450866,0.2553788721561432,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.8023249506950378,0.2447487711906433,0.2327560633420944,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.7371829748153687,0.1889466345310211,0.8553272485733032,284.8075866699219,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.3933410644531,284.8049011230469,1.0,0.4299207627773285,1.0,0.6499999761581421,0.0,1.0,-2.2470040321350098,2.2469990253448486,4.898573024547659e-06,1.7360904216766355,0.8203713297843933,0.8203713297843933,0.0,88.09911346435547,103.0,48327.64453125,0.0,986.197265625,1.0,280.3978881835937,283.5531616210937,295.3495178222656,298.5673828125,293.1499938964844,293.1499938964844,280.3500061035156,41630.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808310627937317,1.0,0.0,0.0,3.661318302154541,3.661343336105346,8.944750788941747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.48193359375,0.0,1588.0556640625,1895.4371337890625,0.0,3224.3681640625,0.9089823961257936,1.0,0.0,3.0,1.0,0.0
