time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18176160,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8334611058235168,0.279274582862854,0.2519529163837433,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8475246429443359,0.294694721698761,0.2797694504261017,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9112688302993774,0.3651642501354217,0.2559770345687866,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8009811639785767,0.246538370847702,0.2344441711902618,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7360154986381531,0.1902712285518646,0.8613394498825073,284.8796081542969,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3934631347656,284.8873596191406,1.0,0.4330942630767822,1.0,0.6499999761581421,0.0,1.0,-2.2609128952026367,2.2609081268310547,4.959199941367842e-06,1.7468695640563965,0.8304333090782166,0.8304333090782166,0.0,89.85065460205078,91.0,48171.3671875,0.0,1007.1782836914062,1.0,280.35797119140625,283.63427734375,295.3072509765625,298.45611572265625,293.1499938964844,293.1499938964844,280.6499938964844,41700.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831649422645569,1.0,0.0,0.0,3.5085721015930176,3.5085957050323486,8.213988849092857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.103515625,0.0,1422.443603515625,1895.4371337890625,0.0,3246.233642578125,0.8796923160552979,1.0,0.0,3.0,1.0,0.0
18176220,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.846407949924469,0.2839956879615783,0.2557369768619537,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8610079288482666,0.2994639873504638,0.2838628590106964,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.925747275352478,0.3682801127433777,0.2577932775020599,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8144620060920715,0.2509315013885498,0.2382223457098007,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7474818229675293,0.1935919821262359,0.8746351003646851,285.04180908203125,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4049987792969,285.0404052734375,1.0,0.434721440076828,1.0,0.6499999761581421,0.0,1.0,-2.2930617332458496,2.2930567264556885,5.100743692310061e-06,1.771735668182373,0.969439685344696,0.969439685344696,0.0,87.1339340209961,79.0,48211.10546875,0.0,1030.1429443359375,1.0,280.642333984375,283.776123046875,295.236328125,298.3040466308594,293.1499938964844,293.1499938964844,280.3500061035156,32187.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737792372703552,1.0,0.0,0.0,3.6794607639312735,3.6794843673706055,9.033615810949414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.1455078125,0.0,1537.437744140625,1895.4371337890625,0.0,3158.2587890625,0.909132957458496,1.0,0.0,3.0,1.0,0.0
18176280,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.846407949924469,0.2839956879615783,0.2557369768619537,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8610079288482666,0.2994639873504638,0.2838628590106964,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.925747275352478,0.3682801127433777,0.2577932775020599,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8144620060920715,0.2509315013885498,0.2382223457098007,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7474818229675293,0.1935919821262359,0.8746351003646851,285.04180908203125,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4049987792969,285.0404052734375,1.0,0.434721440076828,1.0,0.6499999761581421,0.0,1.0,-2.2930617332458496,2.2930567264556885,5.100743692310061e-06,1.771735668182373,0.969439685344696,0.969439685344696,0.0,87.1339340209961,79.0,48211.10546875,0.0,1030.1429443359375,1.0,280.642333984375,283.776123046875,295.236328125,298.3040466308594,293.1499938964844,293.1499938964844,280.3500061035156,32187.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737792372703552,1.0,0.0,0.0,3.6794607639312735,3.6794843673706055,9.033615810949414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.1455078125,0.0,1537.437744140625,1895.4371337890625,0.0,3158.2587890625,0.909132957458496,1.0,0.0,3.0,1.0,0.0
18176340,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8711096048355103,0.2879392504692077,0.259250283241272,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8868960738182068,0.3037819862365722,0.2878260910511017,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9544215798377992,0.370644748210907,0.2594214677810669,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8375230431556702,0.2549600899219513,0.2418892532587051,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7695227265357971,0.1966786682605743,0.8876615762710571,284.9089660644531,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4091796875,284.9135437011719,1.0,0.4337310791015625,1.0,0.6499999761581421,0.0,1.0,-2.32405686378479,2.32405161857605,5.23938388141687e-06,1.795821189880371,0.8733221888542175,0.8733221888542175,0.0,80.88982391357422,67.0,49405.26171875,0.0,1038.4173583984375,1.0,280.35711669921875,283.6231689453125,295.29833984375,298.5047912597656,293.1499938964844,293.1499938964844,280.6499938964844,38027.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866725564002991,1.0,0.0,0.0,3.61199951171875,3.6120235919952393,8.705398499841976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.0146484375,0.0,1506.313720703125,1895.4371337890625,0.0,3279.076416015625,0.8985080718994141,1.0,0.0,3.0,1.0,0.0
18176400,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8711096048355103,0.2879392504692077,0.259250283241272,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8868960738182068,0.3037819862365722,0.2878260910511017,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9544215798377992,0.370644748210907,0.2594214677810669,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8375230431556702,0.2549600899219513,0.2418892532587051,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7695227265357971,0.1966786682605743,0.8876615762710571,284.9089660644531,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4091796875,284.9135437011719,1.0,0.4337310791015625,1.0,0.6499999761581421,0.0,1.0,-2.32405686378479,2.32405161857605,5.23938388141687e-06,1.795821189880371,0.8733221888542175,0.8733221888542175,0.0,80.88982391357422,67.0,49405.26171875,0.0,1038.4173583984375,1.0,280.35711669921875,283.6231689453125,295.29833984375,298.5047912597656,293.1499938964844,293.1499938964844,280.6499938964844,38027.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866725564002991,1.0,0.0,0.0,3.61199951171875,3.6120235919952393,8.705398499841976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.0146484375,0.0,1506.313720703125,1895.4371337890625,0.0,3279.076416015625,0.8985080718994141,1.0,0.0,3.0,1.0,0.0
18176460,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9111921191215516,0.2924544811248779,0.2627567946910858,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.92991441488266,0.3084121346473694,0.2917054891586303,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9918556809425354,0.3735694587230682,0.2610393166542053,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.87419593334198,0.2591941058635711,0.245435282588005,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.804632306098938,0.1998551934957504,0.8999539613723755,285.066650390625,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4169921875,285.06597900390625,1.0,0.4309988915920257,1.0,0.6499999761581421,0.0,1.0,-2.3538968563079834,2.353891611099243,5.374473403207958e-06,1.81889009475708,1.0,1.0,0.0,72.408935546875,55.0,49367.703125,0.0,1036.584716796875,1.0,280.6425476074219,283.767578125,295.2440795898437,298.3817749023437,293.1499938964844,293.1499938964844,280.3500061035156,32150.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805128335952759,1.0,0.0,0.0,3.7768380641937256,3.776862621307373,9.518094543636836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.712890625,0.0,1649.1068115234375,1895.4371337890625,0.0,3221.386474609375,0.9306835532188416,1.0,0.0,3.0,1.0,0.0
18176520,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9111921191215516,0.2924544811248779,0.2627567946910858,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.92991441488266,0.3084121346473694,0.2917054891586303,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9918556809425354,0.3735694587230682,0.2610393166542053,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.87419593334198,0.2591941058635711,0.245435282588005,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.804632306098938,0.1998551934957504,0.8999539613723755,285.066650390625,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4169921875,285.06597900390625,1.0,0.4309988915920257,1.0,0.6499999761581421,0.0,1.0,-2.3538968563079834,2.353891611099243,5.374473403207958e-06,1.81889009475708,1.0,1.0,0.0,72.408935546875,55.0,49367.703125,0.0,1036.584716796875,1.0,280.6425476074219,283.767578125,295.2440795898437,298.3817749023437,293.1499938964844,293.1499938964844,280.3500061035156,32150.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805128335952759,1.0,0.0,0.0,3.7768380641937256,3.776862621307373,9.518094543636836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.712890625,0.0,1649.1068115234375,1895.4371337890625,0.0,3221.386474609375,0.9306835532188416,1.0,0.0,3.0,1.0,0.0
18176580,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9314903616905212,0.2955978512763977,0.2659007310867309,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9505082964897156,0.3119942545890808,0.2952881753444671,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.3783324062824249,0.2578976154327392,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8917893767356873,0.2623848915100097,0.2486838698387146,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8198159337043762,0.2020906955003738,0.9109280109405518,284.88330078125,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4151611328125,284.8778381347656,1.0,0.4250223636627197,1.0,0.6499999761581421,0.0,1.0,-2.331123352050781,2.331118106842041,5.272971975500695e-06,1.802261233329773,0.8938942551612854,0.8938942551612854,0.0,68.65616607666016,58.0,50035.95703125,0.0,1016.2715454101562,1.0,280.3566589355469,283.5603942871094,295.3023376464844,298.5757751464844,293.1499938964844,293.1499938964844,280.04998779296875,37645.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942285180091858,1.0,0.0,0.0,3.742441415786743,3.742466688156128,9.345516787107044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.90283203125,0.0,1651.0919189453125,1895.4371337890625,0.0,3349.728759765625,0.9266981482505798,1.0,0.0,3.0,1.0,0.0
18176640,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9314903616905212,0.2955978512763977,0.2659007310867309,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9505082964897156,0.3119942545890808,0.2952881753444671,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.3783324062824249,0.2578976154327392,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8917893767356873,0.2623848915100097,0.2486838698387146,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8198159337043762,0.2020906955003738,0.9109280109405518,284.88330078125,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4151611328125,284.8778381347656,1.0,0.4250223636627197,1.0,0.6499999761581421,0.0,1.0,-2.331123352050781,2.331118106842041,5.272971975500695e-06,1.802261233329773,0.8938942551612854,0.8938942551612854,0.0,68.65616607666016,58.0,50035.95703125,0.0,1016.2715454101562,1.0,280.3566589355469,283.5603942871094,295.3023376464844,298.5757751464844,293.1499938964844,293.1499938964844,280.04998779296875,37645.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942285180091858,1.0,0.0,0.0,3.742441415786743,3.742466688156128,9.345516787107044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.90283203125,0.0,1651.0919189453125,1895.4371337890625,0.0,3349.728759765625,0.9266981482505798,1.0,0.0,3.0,1.0,0.0
18176700,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.9659303426742554,0.296970933675766,0.2669250071048736,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.9823260307312012,0.3135392665863037,0.2965965569019317,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.9990000128746032,0.3823001980781555,0.2345288842916488,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.9245667457580566,0.2637962400913238,0.2498040199279785,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.8454955816268921,0.2030462622642517,0.9141914248466492,284.7964782714844,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4126892089844,284.7967529296875,1.0,0.4244415462017059,1.0,0.6499999761581421,0.0,1.0,-2.355308532714844,2.3553030490875244,5.381225037126569e-06,1.8201555013656616,0.7996416687965393,0.7996416687965393,0.0,63.73292541503906,58.0,50688.82421875,0.0,1003.2772216796876,1.0,280.099365234375,283.4682922363281,295.3182983398437,298.6893310546875,293.1499938964844,293.1499938964844,280.04998779296875,43404.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011335968971252,1.0,0.0,0.0,3.5926883220672607,3.592713117599488,8.612562396592693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.61083984375,0.0,1524.865478515625,1895.4371337890625,0.0,3414.148681640625,0.895091712474823,1.0,0.0,3.0,1.0,0.0
18176760,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.97537362575531,0.2984408140182495,0.2680736780166626,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9906376600265504,0.3151023089885711,0.2979493141174316,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.3869236409664154,0.2285544425249099,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9356526136398317,0.265190988779068,0.2510168254375458,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8536397218704224,0.2039392739534378,0.9178439378738404,284.8779602050781,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4137268066406,284.88385009765625,1.0,0.4237155318260193,1.0,0.6499999761581421,0.0,1.0,-2.356977701187134,2.3569724559783936,5.388691079133423e-06,1.821364164352417,0.815222978591919,0.815222978591919,0.0,62.42598724365234,78.0,50367.68359375,0.0,999.8045043945312,1.0,280.0585327148437,283.55487060546875,295.2804260253906,298.5674133300781,293.1499938964844,293.1499938964844,280.3500061035156,42176.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901322901248932,1.0,0.0,0.0,3.439439058303833,3.439462184906006,7.893480074017134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.14990234375,0.0,1354.8336181640625,1895.4371337890625,0.0,3415.912841796875,0.865066409111023,1.0,0.0,3.0,1.0,0.0
18176820,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9717089533805848,0.3024974763393402,0.2715047001838684,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9872430562973022,0.3190618753433227,0.3015234768390655,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.395511269569397,0.2342556416988372,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9312493801116944,0.2686578333377838,0.254168689250946,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8498071432113647,0.2062315046787262,0.9277404546737672,285.0279235839844,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4331970214844,285.0274353027344,1.0,0.4304378926753998,1.0,0.6499999761581421,0.0,1.0,-2.387884616851806,2.387879133224488,5.529938334802864e-06,1.8448525667190552,0.9396602511405944,0.9396602511405944,0.0,64.66944122314453,98.0,50448.41015625,0.0,1042.1409912109375,1.0,280.34130859375,283.6905212402344,295.2315368652344,298.4284973144531,293.1499938964844,293.1499938964844,280.04998779296875,32499.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896099328994751,1.0,0.0,0.0,3.601155996322632,3.6011788845062256,8.653208283249114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.43603515625,0.0,1453.661376953125,1895.4371337890625,0.0,3306.559326171875,0.8917703032493591,1.0,0.0,3.0,1.0,0.0
18176880,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9717089533805848,0.3024974763393402,0.2715047001838684,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9872430562973022,0.3190618753433227,0.3015234768390655,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.395511269569397,0.2342556416988372,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9312493801116944,0.2686578333377838,0.254168689250946,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8498071432113647,0.2062315046787262,0.9277404546737672,285.0279235839844,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4331970214844,285.0274353027344,1.0,0.4304378926753998,1.0,0.6499999761581421,0.0,1.0,-2.387884616851806,2.387879133224488,5.529938334802864e-06,1.8448525667190552,0.9396602511405944,0.9396602511405944,0.0,64.66944122314453,98.0,50448.41015625,0.0,1042.1409912109375,1.0,280.34130859375,283.6905212402344,295.2315368652344,298.4284973144531,293.1499938964844,293.1499938964844,280.04998779296875,32499.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896099328994751,1.0,0.0,0.0,3.601155996322632,3.6011788845062256,8.653208283249114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.43603515625,0.0,1453.661376953125,1895.4371337890625,0.0,3306.559326171875,0.8917703032493591,1.0,0.0,3.0,1.0,0.0
18176940,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9441084861755372,0.3055985271930694,0.2747531235218048,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9623979926109314,0.3223952353000641,0.3050827980041504,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9990000128746032,0.3971588313579559,0.2573128640651703,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.9029971361160278,0.2715598344802856,0.2573060393333435,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8278300166130066,0.2080499082803726,0.937690019607544,284.93212890625,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.4225769042969,284.93707275390625,1.0,0.4433829486370086,1.0,0.6499999761581421,0.0,1.0,-2.439472913742065,2.439467191696167,5.770980351371691e-06,1.8846246004104608,0.8703715205192566,0.8703715205192566,0.0,71.8633041381836,116.0,52026.76171875,0.0,1129.4156494140625,1.0,280.0577697753906,283.5660095214844,295.313232421875,298.6653137207031,293.1499938964844,293.1499938964844,280.3500061035156,37297.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013108015060424,1.0,0.0,0.0,3.541954040527344,3.5419771671295166,8.371034141418932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.5068359375,0.0,1425.668701171875,1895.4371337890625,0.0,3415.800048828125,0.8828073143959045,1.0,0.0,3.0,1.0,0.0
18177000,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9441084861755372,0.3055985271930694,0.2747531235218048,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9623979926109314,0.3223952353000641,0.3050827980041504,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9990000128746032,0.3971588313579559,0.2573128640651703,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.9029971361160278,0.2715598344802856,0.2573060393333435,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8278300166130066,0.2080499082803726,0.937690019607544,284.93212890625,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.4225769042969,284.93707275390625,1.0,0.4433829486370086,1.0,0.6499999761581421,0.0,1.0,-2.439472913742065,2.439467191696167,5.770980351371691e-06,1.8846246004104608,0.8703715205192566,0.8703715205192566,0.0,71.8633041381836,116.0,52026.76171875,0.0,1129.4156494140625,1.0,280.0577697753906,283.5660095214844,295.313232421875,298.6653137207031,293.1499938964844,293.1499938964844,280.3500061035156,37297.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013108015060424,1.0,0.0,0.0,3.541954040527344,3.5419771671295166,8.371034141418932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.5068359375,0.0,1425.668701171875,1895.4371337890625,0.0,3415.800048828125,0.8828073143959045,1.0,0.0,3.0,1.0,0.0
18177060,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8990249633789062,0.3093912005424499,0.2783374488353729,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9162274599075316,0.326171725988388,0.3089061379432678,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.9811194539070128,0.3931608200073242,0.2761560976505279,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.863889753818512,0.2747857570648193,0.2606488764286041,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.7927592396736145,0.2100184261798858,0.9481595158576964,285.0863037109375,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.4046630859375,285.084716796875,1.0,0.4592608213424682,1.0,0.6499999761581421,0.0,1.0,-2.4880354404449463,2.4880294799804688,6.003180260449881e-06,1.9223051071166992,1.0,1.0,0.0,84.20130157470703,134.0,52483.35546875,0.0,1238.1607666015625,1.0,280.342529296875,283.6986999511719,295.2868347167969,298.6068725585937,293.1499938964844,293.1499938964844,280.04998779296875,31495.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897605836391449,1.0,0.0,0.0,3.739485263824463,3.739509344100952,9.330758530268212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.78466796875,0.0,1600.4898681640625,1895.4371337890625,0.0,3381.257080078125,0.9218842387199402,1.0,0.0,3.0,1.0,0.0
18177120,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8990249633789062,0.3093912005424499,0.2783374488353729,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9162274599075316,0.326171725988388,0.3089061379432678,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.9811194539070128,0.3931608200073242,0.2761560976505279,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.863889753818512,0.2747857570648193,0.2606488764286041,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.7927592396736145,0.2100184261798858,0.9481595158576964,285.0863037109375,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.4046630859375,285.084716796875,1.0,0.4592608213424682,1.0,0.6499999761581421,0.0,1.0,-2.4880354404449463,2.4880294799804688,6.003180260449881e-06,1.9223051071166992,1.0,1.0,0.0,84.20130157470703,134.0,52483.35546875,0.0,1238.1607666015625,1.0,280.342529296875,283.6986999511719,295.2868347167969,298.6068725585937,293.1499938964844,293.1499938964844,280.04998779296875,31495.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897605836391449,1.0,0.0,0.0,3.739485263824463,3.739509344100952,9.330758530268212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.78466796875,0.0,1600.4898681640625,1895.4371337890625,0.0,3381.257080078125,0.9218842387199402,1.0,0.0,3.0,1.0,0.0
18177180,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8687117695808411,0.3111173510551452,0.2806087434291839,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8842508792877197,0.3280884325504303,0.31137615442276,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9440039396286012,0.3911296427249908,0.274826169013977,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8363604545593262,0.2764032185077667,0.2628084123134613,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7658519148826599,0.2109072804450988,0.9549692273139954,284.9134216308594,284.95001220703125,297.39794921875,292.2944030761719,297.3967590332031,297.39794921875,284.908935546875,1.0,0.4692014157772064,1.0,0.6499999761581421,0.0,1.0,-2.5025134086608887,2.502507209777832,6.073662007111125e-06,1.933719158172608,0.9281022548675536,0.9281022548675536,0.0,95.18737030029295,134.0,53863.7109375,0.0,1302.79541015625,1.0,280.0779113769531,283.4983825683594,295.3622741699219,298.864501953125,293.1499938964844,293.1499938964844,280.04998779296875,34837.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095866084098816,1.0,0.0,0.0,3.771212577819824,3.771237373352051,9.489761509939854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.43896484375,0.0,1663.264404296875,1895.4371337890625,0.0,3492.766845703125,0.9303093552589417,1.0,0.0,3.0,1.0,0.0
18177240,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8534855842590332,0.3119091391563415,0.2816063165664673,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8684319257736206,0.3290272951126098,0.312565416097641,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9227153062820436,0.3903417289257049,0.2743029594421386,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8226302266120911,0.2771804332733154,0.2638459801673889,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7524263262748718,0.2112692892551422,0.958049476146698,284.9105224609375,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3928527832031,284.9126892089844,1.0,0.4749687314033508,1.0,0.6499999761581421,0.0,1.0,-2.509461164474488,2.5094549655914307,6.1074078985257074e-06,1.939080834388733,0.9160194993019104,0.9160194993019104,0.0,101.91592407226562,152.0,53953.171875,0.0,1340.20361328125,1.0,280.0568542480469,283.4986572265625,295.35565185546875,298.8421936035156,293.1499938964844,293.1499938964844,279.75,36380.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130604863166808,1.0,0.0,0.0,3.745140314102173,3.7451651096344,9.359000046060828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.578125,0.0,1644.537841796875,1895.4371337890625,0.0,3524.984375,0.9265865683555604,1.0,0.0,3.0,1.0,0.0
18177300,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.8361485600471497,0.3129046261310577,0.2828964591026306,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.8503105640411377,0.3302097618579864,0.3140988647937774,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.8991734981536865,0.3896613419055938,0.2739492356777191,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.8058280944824219,0.2781414091587066,0.2651709616184234,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.7371084690093994,0.2116631716489792,0.9617990255355836,284.8134460449219,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3843994140625,284.81298828125,1.0,0.4827196896076202,1.0,0.6499999761581421,0.0,1.0,-2.518526554107666,2.5185203552246094,6.151545221655397e-06,1.9460573196411133,0.8235941529273987,0.8235941529273987,0.0,111.12696838378906,152.0,54686.0390625,0.0,1391.17041015625,1.0,279.79840087890625,283.3821716308594,295.3791809082031,298.98797607421875,293.1499938964844,293.1499938964844,279.75,41203.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921228528022766,1.0,0.0,0.0,3.64592218399048,3.645947217941284,8.869682801559975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.69482421875,0.0,1567.5291748046875,1895.4371337890625,0.0,3600.491943359375,0.9053963422775269,1.0,0.0,3.0,1.0,0.0
18177360,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8204824328422546,0.314006507396698,0.2841446101665497,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8341795206069946,0.3314152061939239,0.3155660927295685,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8792462348937988,0.3893939554691314,0.2738679945468902,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.789300799369812,0.2790921330451965,0.2664215862751007,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.723202645778656,0.2120223939418792,0.965177595615387,284.8649597167969,284.95001220703125,297.4707336425781,292.31451416015625,297.456787109375,297.3774108886719,284.8585205078125,1.0,0.4902596175670624,0.892536997795105,0.6499999761581421,0.2000000029802322,1.0,-2.5272345542907715,2.1550896167755127,0.3721449077129364,1.58228600025177,0.8221024870872498,0.8221024870872498,0.0,120.80812072753906,140.0,53292.26953125,0.0,1441.781982421875,1.0,279.7579040527344,283.4024353027344,295.34735107421875,298.869873046875,293.1499938964844,293.1499938964844,280.04998779296875,41275.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227558970451356,1.0,0.0,0.0,3.512616872787476,3.512640476226806,8.232938739638485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.33251953125,0.0,1423.610107421875,1895.4371337890625,0.0,3614.569580078125,0.8794402480125427,1.0,0.0,3.0,1.0,0.0
18177420,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8122313022613525,0.3168580830097198,0.2868158221244812,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8258675932884216,0.3342483937740326,0.318403959274292,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8675184845924377,0.3899165689945221,0.2742385268211365,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7805357575416565,0.2813029587268829,0.2687020003795624,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7150482535362244,0.2129846364259719,0.9704654812812804,284.8798522949219,284.95001220703125,297.5242004394531,292.33135986328125,297.44647216796875,297.3710021972656,284.8813171386719,1.0,0.4957207441329956,0.6776109933853149,0.6499999761581421,0.6000000238418579,1.0,-2.5434000492095947,1.2503310441970823,1.2930688858032229,0.6759644746780396,0.7903738021850586,0.7903738021850586,0.0,127.75276184082033,128.0,47418.953125,0.0,1488.9857177734375,1.0,280.0403747558594,283.4203491210937,295.2257385253906,298.35467529296875,293.1499938964844,293.1499938964844,280.3500061035156,41336.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985897898674011,1.0,0.0,0.0,3.3466854095458984,3.346707582473755,7.473483947251225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.72412109375,0.0,1257.785888671875,1895.4371337890625,0.0,3390.435546875,0.8412929773330688,1.0,0.0,3.0,1.0,0.0
18177480,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8122313022613525,0.3168580830097198,0.2868158221244812,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8258675932884216,0.3342483937740326,0.318403959274292,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8675184845924377,0.3899165689945221,0.2742385268211365,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7805357575416565,0.2813029587268829,0.2687020003795624,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7150482535362244,0.2129846364259719,0.9704654812812804,284.8798522949219,284.95001220703125,297.5242004394531,292.33135986328125,297.44647216796875,297.3710021972656,284.8813171386719,1.0,0.4957207441329956,0.6776109933853149,0.6499999761581421,0.6000000238418579,1.0,-2.5434000492095947,1.2503310441970823,1.2930688858032229,0.6759644746780396,0.7903738021850586,0.7903738021850586,0.0,127.75276184082033,128.0,47418.953125,0.0,1488.9857177734375,1.0,280.0403747558594,283.4203491210937,295.2257385253906,298.35467529296875,293.1499938964844,293.1499938964844,280.3500061035156,41336.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985897898674011,1.0,0.0,0.0,3.3466854095458984,3.346707582473755,7.473483947251225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.72412109375,0.0,1257.785888671875,1895.4371337890625,0.0,3390.435546875,0.8412929773330688,1.0,0.0,3.0,1.0,0.0
18177540,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8182231187820435,0.3203848600387573,0.2897242605686188,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8315685391426086,0.3376213312149048,0.3213492631912231,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8721211552619934,0.3913582563400268,0.2750168144702911,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7862771153450012,0.2839584350585937,0.270997017621994,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7192530035972595,0.2143475860357284,0.9756381511688232,284.993896484375,284.95001220703125,297.57794189453125,292.3498229980469,297.4598999023437,297.3717956542969,284.994140625,1.0,0.496390551328659,0.4626850187778473,0.6499999761581421,1.0,1.0,-2.560336112976074,1.098328948020935,1.4620071649551392,0.5201921463012695,0.8793126344680786,0.8793126344680786,0.0,126.09571075439452,116.0,46048.11328125,0.0,1503.832275390625,1.0,280.3389892578125,283.5399780273437,295.21435546875,298.1437072753906,293.1499938964844,293.1499938964844,280.6499938964844,33872.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662806153297424,1.0,0.0,0.0,3.437311887741089,3.437333583831787,7.883720058998733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.5009765625,0.0,1294.1771240234375,1895.4371337890625,0.0,3087.919189453125,0.8562292456626892,1.0,0.0,3.0,1.0,0.0
18177600,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8182231187820435,0.3203848600387573,0.2897242605686188,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8315685391426086,0.3376213312149048,0.3213492631912231,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8721211552619934,0.3913582563400268,0.2750168144702911,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7862771153450012,0.2839584350585937,0.270997017621994,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7192530035972595,0.2143475860357284,0.9756381511688232,284.993896484375,284.95001220703125,297.57794189453125,292.3498229980469,297.4598999023437,297.3717956542969,284.994140625,1.0,0.496390551328659,0.4626850187778473,0.6499999761581421,1.0,1.0,-2.560336112976074,1.098328948020935,1.4620071649551392,0.5201921463012695,0.8793126344680786,0.8793126344680786,0.0,126.09571075439452,116.0,46048.11328125,0.0,1503.832275390625,1.0,280.3389892578125,283.5399780273437,295.21435546875,298.1437072753906,293.1499938964844,293.1499938964844,280.6499938964844,33872.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662806153297424,1.0,0.0,0.0,3.437311887741089,3.437333583831787,7.883720058998733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.5009765625,0.0,1294.1771240234375,1895.4371337890625,0.0,3087.919189453125,0.8562292456626892,1.0,0.0,3.0,1.0,0.0
18177660,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.8320111036300659,0.3242610692977905,0.2928710281848907,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.8454374670982361,0.3413479924201965,0.3245142698287964,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8860623836517334,0.3932742476463318,0.2760803997516632,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8003871440887451,0.2869197726249695,0.2734542787075043,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7302535772323608,0.2160153985023498,0.981519103050232,285.0907897949219,284.95001220703125,297.6319885253906,292.3697814941406,297.4857788085937,297.3765563964844,285.08856201171875,1.0,0.4943499565124511,0.491195797920227,0.6499999761581421,1.0,1.0,-2.579214572906494,1.1064822673797607,1.472732424736023,0.5239706635475159,1.0,1.0,0.0,119.88953399658205,104.0,45968.9140625,0.0,1501.902099609375,1.0,280.640869140625,283.63873291015625,295.2973022460937,298.1958923339844,293.1499938964844,293.1499938964844,280.3500061035156,30352.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488139510154724,1.0,0.0,0.0,3.66823673248291,3.668259859085083,8.978586834018643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.69287109375,0.0,1511.087158203125,1895.4371337890625,0.0,2924.1630859375,0.9050223231315612,1.0,0.0,3.0,1.0,0.0
18177720,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.8320111036300659,0.3242610692977905,0.2928710281848907,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.8454374670982361,0.3413479924201965,0.3245142698287964,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8860623836517334,0.3932742476463318,0.2760803997516632,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8003871440887451,0.2869197726249695,0.2734542787075043,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7302535772323608,0.2160153985023498,0.981519103050232,285.0907897949219,284.95001220703125,297.6319885253906,292.3697814941406,297.4857788085937,297.3765563964844,285.08856201171875,1.0,0.4943499565124511,0.491195797920227,0.6499999761581421,1.0,1.0,-2.579214572906494,1.1064822673797607,1.472732424736023,0.5239706635475159,1.0,1.0,0.0,119.88953399658205,104.0,45968.9140625,0.0,1501.902099609375,1.0,280.640869140625,283.63873291015625,295.2973022460937,298.1958923339844,293.1499938964844,293.1499938964844,280.3500061035156,30352.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488139510154724,1.0,0.0,0.0,3.66823673248291,3.668259859085083,8.978586834018643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.69287109375,0.0,1511.087158203125,1895.4371337890625,0.0,2924.1630859375,0.9050223231315612,1.0,0.0,3.0,1.0,0.0
18177780,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8430278897285461,0.3260017335414886,0.2945560812950134,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8569092154502869,0.3432249426841736,0.3263169825077057,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8976715207099915,0.3938485383987427,0.2765632569789886,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8115940690040588,0.2883822619915008,0.2748348414897918,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7392100691795349,0.2167728096246719,0.9846909642219543,284.9081726074219,284.95001220703125,297.666259765625,292.383056640625,297.49853515625,297.3731384277344,284.9030456542969,1.0,0.4921243786811828,0.5091791152954102,0.6499999761581421,1.0,1.0,-2.5894625186920166,1.111266851425171,1.4781956672668457,0.5264592170715332,0.9156577587127686,0.9156577587127686,0.0,114.89820861816406,104.0,47270.125,0.0,1493.654052734375,1.0,280.37872314453125,283.4319763183594,295.4228210449219,298.5030517578125,293.1499938964844,293.1499938964844,280.3500061035156,34395.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590747714042664,1.0,0.0,0.0,3.709848165512085,3.709872484207153,9.18344426281692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.9248046875,0.0,1588.5748291015625,1895.4371337890625,0.0,3020.327880859375,0.916015088558197,1.0,0.0,3.0,1.0,0.0
18177840,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.849660336971283,0.3268141150474548,0.2952011227607727,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8639329671859741,0.3441475629806518,0.3271046578884125,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9046462178230286,0.3939737677574157,0.2765919268131256,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8179640173912048,0.2890774607658386,0.2754088640213012,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7446366548538208,0.2170774638652801,0.9856639504432678,284.9001770019531,284.95001220703125,297.6863708496094,292.3910522460937,297.5047912597656,297.3689270019531,284.9012451171875,1.0,0.4904750287532806,0.5197066068649292,0.6499999761581421,1.0,1.0,-2.593079805374145,1.1129591464996338,1.4801206588745115,0.5273199081420898,0.8978809714317322,0.8978809714317322,0.0,111.91155242919922,92.0,47277.77734375,0.0,1485.3096923828125,1.0,280.3575134277344,283.42877197265625,295.4325866699219,298.5003967285156,293.1499938964844,293.1499938964844,280.04998779296875,36397.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624446392059326,1.0,0.0,0.0,3.678608655929565,3.678632974624634,9.029433272189636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.86181640625,0.0,1568.2305908203125,1895.4371337890625,0.0,3051.934326171875,0.9115665555000304,1.0,0.0,3.0,1.0,0.0
18177900,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.8599742650985718,0.3278715014457702,0.2960323393344879,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.8747995495796204,0.3453363478183746,0.3281027376651764,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.916146755218506,0.3940877020359039,0.2765859067440033,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.8274136185646057,0.2899560630321502,0.2761136591434479,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.7530543804168701,0.2174266874790191,0.986623764038086,284.8008728027344,284.95001220703125,297.71368408203125,292.40216064453125,297.5132751464844,297.3631591796875,284.8012084960937,1.0,0.4879395067691803,0.5339619517326355,0.6499999761581421,1.0,1.0,-2.5972723960876465,1.1149252653121948,1.482347011566162,0.5282925367355347,0.7995538711547852,0.7995538711547852,0.0,107.55091857910156,92.0,47829.5390625,0.0,1471.62744140625,1.0,280.1009826660156,283.315673828125,295.4721374511719,298.6551513671875,293.1499938964844,293.1499938964844,280.04998779296875,42346.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871062695980072,1.0,0.0,0.0,3.5536696910858154,3.5536937713623047,8.426503086411685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.62158203125,0.0,1474.843505859375,1895.4371337890625,0.0,3132.77880859375,0.8853768706321716,1.0,0.0,3.0,1.0,0.0
18177960,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8720248341560364,0.3291040360927582,0.2968181073665619,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8873817920684814,0.3466230928897857,0.3290339410305023,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9300777912139891,0.3943546414375305,0.2765355706214905,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.838159441947937,0.290905237197876,0.2767477333545685,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7629064917564392,0.2178137004375457,0.9872358441352844,284.8744506835937,284.95001220703125,297.7410888671875,292.4135437011719,297.522705078125,297.3589782714844,284.8789978027344,1.0,0.4851093590259552,0.5330707430839539,0.6499999761581421,1.0,1.0,-2.600770950317383,1.1165729761123655,1.484197974205017,0.5290677547454834,0.8104721903800964,0.8104721903800964,0.0,102.8887939453125,80.0,47528.96875,0.0,1455.6392822265625,1.0,280.0589599609375,283.3908996582031,295.44561767578125,298.555908203125,293.1499938964844,293.1499938964844,280.3500061035156,41756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725835084915161,1.0,0.0,0.0,3.4056060314178467,3.4056286811828613,7.738951239844027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.08642578125,0.0,1318.0733642578125,1895.4371337890625,0.0,3147.043701171875,0.8569934964179993,1.0,0.0,3.0,1.0,0.0
