time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178020,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9075847864151,0.3327815234661102,0.2994170784950256,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.925203025341034,0.3501319885253906,0.3316574394702911,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9683161973953248,0.3960900008678436,0.2771981656551361,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8699344396591187,0.2935990691184997,0.2786388397216797,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7922070622444153,0.2192253917455673,0.9906413555145264,285.005859375,284.95001220703125,297.79620361328125,292.43707275390625,297.54901123046875,297.3633117675781,285.0054931640625,1.0,0.4792046248912811,0.5312883257865906,0.6499999761581421,1.0,1.0,-2.614198923110962,1.122879981994629,1.4913190603256226,0.53212970495224,0.9144713878631592,0.9144713878631592,0.0,91.9515151977539,68.0,47222.58984375,0.0,1424.8570556640625,1.0,280.340576171875,283.5225830078125,295.4011535644531,298.40936279296875,293.1499938964844,293.1499938964844,280.04998779296875,33117.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606610298156738,1.0,0.0,0.0,3.547180652618408,3.547203302383423,8.39575818645244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.31982421875,0.0,1400.7965087890625,1895.4371337890625,0.0,3035.20458984375,0.8802082538604736,1.0,0.0,3.0,1.0,0.0
18178080,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9075847864151,0.3327815234661102,0.2994170784950256,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.925203025341034,0.3501319885253906,0.3316574394702911,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9683161973953248,0.3960900008678436,0.2771981656551361,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8699344396591187,0.2935990691184997,0.2786388397216797,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7922070622444153,0.2192253917455673,0.9906413555145264,285.005859375,284.95001220703125,297.79620361328125,292.43707275390625,297.54901123046875,297.3633117675781,285.0054931640625,1.0,0.4792046248912811,0.5312883257865906,0.6499999761581421,1.0,1.0,-2.614198923110962,1.122879981994629,1.4913190603256226,0.53212970495224,0.9144713878631592,0.9144713878631592,0.0,91.9515151977539,68.0,47222.58984375,0.0,1424.8570556640625,1.0,280.340576171875,283.5225830078125,295.4011535644531,298.40936279296875,293.1499938964844,293.1499938964844,280.04998779296875,33117.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606610298156738,1.0,0.0,0.0,3.547180652618408,3.547203302383423,8.39575818645244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.31982421875,0.0,1400.7965087890625,1895.4371337890625,0.0,3035.20458984375,0.8802082538604736,1.0,0.0,3.0,1.0,0.0
18178140,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.953782856464386,0.3355265259742737,0.3017395734786987,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.970473289489746,0.3530637919902801,0.3342014253139496,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.39720419049263,0.2749078571796417,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9094993472099304,0.2958010137081146,0.2804765701293945,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8258532285690308,0.2202927321195602,0.9941273331642152,284.9088134765625,284.95001220703125,297.8517150878906,292.46148681640625,297.5706481933594,297.359375,284.9107360839844,1.0,0.4726876318454742,0.5295059084892273,0.6499999761581421,1.0,1.0,-2.619646549224853,1.1252752542495728,1.4943712949752808,0.5342265963554382,0.829414427280426,0.829414427280426,0.0,81.86942291259766,86.0,47918.53125,0.0,1389.2044677734375,1.0,280.0585632324219,283.4090881347656,295.4872741699219,298.60699462890625,293.1499938964844,293.1499938964844,280.3500061035156,39049.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700491786003113,1.0,0.0,0.0,3.4184606075286865,3.418483018875122,7.797484045113379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.74169921875,0.0,1311.8765869140625,1895.4371337890625,0.0,3123.27197265625,0.8567928671836853,1.0,0.0,3.0,1.0,0.0
18178200,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.953782856464386,0.3355265259742737,0.3017395734786987,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.970473289489746,0.3530637919902801,0.3342014253139496,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.39720419049263,0.2749078571796417,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9094993472099304,0.2958010137081146,0.2804765701293945,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8258532285690308,0.2202927321195602,0.9941273331642152,284.9088134765625,284.95001220703125,297.8517150878906,292.46148681640625,297.5706481933594,297.359375,284.9107360839844,1.0,0.4726876318454742,0.5295059084892273,0.6499999761581421,1.0,1.0,-2.619646549224853,1.1252752542495728,1.4943712949752808,0.5342265963554382,0.829414427280426,0.829414427280426,0.0,81.86942291259766,86.0,47918.53125,0.0,1389.2044677734375,1.0,280.0585632324219,283.4090881347656,295.4872741699219,298.60699462890625,293.1499938964844,293.1499938964844,280.3500061035156,39049.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700491786003113,1.0,0.0,0.0,3.4184606075286865,3.418483018875122,7.797484045113379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.74169921875,0.0,1311.8765869140625,1895.4371337890625,0.0,3123.27197265625,0.8567928671836853,1.0,0.0,3.0,1.0,0.0
18178260,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9617796540260316,0.3390101492404938,0.3046035170555115,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9775812029838562,0.3565283119678497,0.3372416794300079,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.4010436534881592,0.2710423767566681,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9171631336212158,0.2984281182289123,0.2827604115009308,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8309007883071899,0.221681073307991,0.9995642304420472,285.0218200683594,284.95001220703125,297.9076538085937,292.48663330078125,297.59747314453125,297.36395263671875,285.0209045410156,1.0,0.4753307998180389,0.5277396440505981,0.6499999761581421,1.0,1.0,-2.6354076862335205,1.1328500509262085,1.502557635307312,0.5369153618812561,0.9354310631752014,0.9354310631752014,0.0,81.31716918945312,104.0,47667.06640625,0.0,1405.3731689453125,1.0,280.3407897949219,283.5257263183594,295.4589538574219,298.4913330078125,293.1499938964844,293.1499938964844,280.04998779296875,32267.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603959083557129,1.0,0.0,0.0,3.578359365463257,3.5783820152282715,8.543999001631164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.27880859375,0.0,1427.5399169921875,1895.4371337890625,0.0,3032.718017578125,0.8864661455154419,1.0,0.0,3.0,1.0,0.0
18178320,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9617796540260316,0.3390101492404938,0.3046035170555115,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9775812029838562,0.3565283119678497,0.3372416794300079,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.4010436534881592,0.2710423767566681,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9171631336212158,0.2984281182289123,0.2827604115009308,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8309007883071899,0.221681073307991,0.9995642304420472,285.0218200683594,284.95001220703125,297.9076538085937,292.48663330078125,297.59747314453125,297.36395263671875,285.0209045410156,1.0,0.4753307998180389,0.5277396440505981,0.6499999761581421,1.0,1.0,-2.6354076862335205,1.1328500509262085,1.502557635307312,0.5369153618812561,0.9354310631752014,0.9354310631752014,0.0,81.31716918945312,104.0,47667.06640625,0.0,1405.3731689453125,1.0,280.3407897949219,283.5257263183594,295.4589538574219,298.4913330078125,293.1499938964844,293.1499938964844,280.04998779296875,32267.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603959083557129,1.0,0.0,0.0,3.578359365463257,3.5783820152282715,8.543999001631164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.27880859375,0.0,1427.5399169921875,1895.4371337890625,0.0,3032.718017578125,0.8864661455154419,1.0,0.0,3.0,1.0,0.0
18178380,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9557042717933656,0.3404862880706787,0.3062466084957123,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.972082257270813,0.3581710755825043,0.3390427231788635,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9990000128746032,0.4019289016723633,0.2774584889411926,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9107537269592284,0.299643874168396,0.2841354310512543,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8257962465286255,0.2222729623317718,1.0031286478042605,284.8867492675781,284.95001220703125,297.9391784667969,292.5009765625,297.609619140625,297.3612670898437,284.8848876953125,1.0,0.4795971810817718,0.5267505049705505,0.6499999761581421,1.0,1.0,-2.653183937072754,1.14117431640625,1.5120095014572144,0.5410895943641663,0.8475489616394043,0.8475489616394043,0.0,83.64930725097656,104.0,48760.1875,0.0,1439.61962890625,1.0,280.0893249511719,283.36993408203125,295.5447692871094,298.73809814453125,293.1499938964844,293.1499938964844,280.04998779296875,37118.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868848443031311,1.0,0.0,0.0,3.5558528900146484,3.5558760166168213,8.436859957328124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.97998046875,0.0,1439.0751953125,1895.4371337890625,0.0,3112.008056640625,0.8829494118690491,1.0,0.0,3.0,1.0,0.0
18178440,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.941774845123291,0.3414911329746246,0.3072835803031921,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.959320604801178,0.3593252003192901,0.3402856290340423,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.992820680141449,0.40152508020401,0.2812660634517669,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.898062527179718,0.3004679083824157,0.2850736379623413,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8153135776519775,0.2226140648126602,1.0054563283920288,284.9152526855469,284.95001220703125,297.96405029296875,292.5123291015625,297.6180725097656,297.3571472167969,284.91796875,1.0,0.4837730228900909,0.5259733200073242,0.6499999761581421,1.0,1.0,-2.664135932922364,1.146249771118164,1.5178862810134888,0.5439406633377075,0.8512187004089355,0.8512187004089355,0.0,87.43251037597656,122.0,48818.07421875,0.0,1471.74560546875,1.0,280.0580444335937,283.3970642089844,295.548828125,298.7154846191406,293.1499938964844,293.1499938964844,280.3500061035156,38040.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718698620796204,1.0,0.0,0.0,3.493112564086914,3.493135452270508,8.141763032654126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.373046875,0.0,1380.14111328125,1895.4371337890625,0.0,3140.35009765625,0.8723850250244141,1.0,0.0,3.0,1.0,0.0
18178500,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.92093825340271,0.3430171906948089,0.3086510896682739,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.939135193824768,0.3608942329883575,0.3418314158916473,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9753960371017456,0.4015222191810608,0.2812295258045196,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8803664445877075,0.3016075491905212,0.286245584487915,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7993367910385132,0.2231319397687912,1.0084247589111328,285.0387878417969,284.95001220703125,297.9924011230469,292.5253601074219,297.6300354003906,297.3564758300781,285.0439758300781,1.0,0.4890232980251312,0.525090217590332,0.6499999761581421,1.0,1.0,-2.672869682312012,1.1503572463989258,1.522512435913086,0.5458947420120239,0.9412688612937928,0.9412688612937928,0.0,93.17568969726562,122.0,48312.8046875,0.0,1509.673095703125,1.0,280.2987060546875,283.53057861328125,295.5010681152344,298.5384521484375,293.1499938964844,293.1499938964844,280.3500061035156,33107.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662398457527161,1.0,0.0,0.0,3.563458204269409,3.563480854034424,8.472989065921865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.15966796875,0.0,1417.8746337890625,1895.4371337890625,0.0,3087.536376953125,0.8858158588409424,1.0,0.0,3.0,1.0,0.0
18178560,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9025524258613586,0.3446843922138214,0.3103480935096741,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9194306135177612,0.3625912964344024,0.343636006116867,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.956449329853058,0.4019369781017303,0.2815833687782287,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.864189088344574,0.3028534650802612,0.2876318991184234,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7840645909309387,0.2237304747104644,1.0121349096298218,285.0371398925781,284.95001220703125,298.0209045410156,292.5384826660156,297.6429748535156,297.35748291015625,285.035400390625,1.0,0.4948618412017822,0.5240218639373779,0.6499999761581421,1.0,1.0,-2.683624505996704,1.1553940773010254,1.5282304286956787,0.54841148853302,0.9711432456970216,0.9711432456970216,0.0,99.47583770751952,140.0,48685.50390625,0.0,1553.3841552734375,1.0,280.3419494628906,283.5184020996094,295.52166748046875,298.6161193847656,293.1499938964844,293.1499938964844,280.04998779296875,31795.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645985722541809,1.0,0.0,0.0,3.666158676147461,3.666182041168213,8.968417546384444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.28857421875,0.0,1519.6212158203125,1895.4371337890625,0.0,3072.139892578125,0.905885934829712,1.0,0.0,3.0,1.0,0.0
18178620,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.868658185005188,0.3467456102371216,0.3130484819412231,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8836908340454102,0.3650777637958526,0.3467928767204284,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.914226233959198,0.402030736207962,0.2822120785713196,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8334789872169495,0.3045502007007599,0.2900213897228241,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7544887065887451,0.2242939174175262,1.0182280540466309,284.89996337890625,284.95001220703125,298.0782775878906,292.5648803710937,297.6623840332031,297.34783935546875,284.90313720703125,1.0,0.5074494481086731,0.5218851566314697,0.6499999761581421,1.0,1.0,-2.701618432998657,1.1638026237487793,1.5378159284591677,0.5527158975601196,0.8668456077575684,0.8668456077575684,0.0,114.46605682373048,158.0,49769.99609375,0.0,1647.76171875,1.0,280.0570678710937,283.36376953125,295.6070251464844,298.8382873535156,293.1499938964844,293.1499938964844,280.3500061035156,38172.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773020505905151,1.0,0.0,0.0,3.594380140304565,3.594403982162476,8.620675657766697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.22607421875,0.0,1488.171630859375,1895.4371337890625,0.0,3191.291748046875,0.8944801092147827,1.0,0.0,3.0,1.0,0.0
18178680,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.868658185005188,0.3467456102371216,0.3130484819412231,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8836908340454102,0.3650777637958526,0.3467928767204284,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.914226233959198,0.402030736207962,0.2822120785713196,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8334789872169495,0.3045502007007599,0.2900213897228241,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7544887065887451,0.2242939174175262,1.0182280540466309,284.89996337890625,284.95001220703125,298.0782775878906,292.5648803710937,297.6623840332031,297.34783935546875,284.90313720703125,1.0,0.5074494481086731,0.5218851566314697,0.6499999761581421,1.0,1.0,-2.701618432998657,1.1638026237487793,1.5378159284591677,0.5527158975601196,0.8668456077575684,0.8668456077575684,0.0,114.46605682373048,158.0,49769.99609375,0.0,1647.76171875,1.0,280.0570678710937,283.36376953125,295.6070251464844,298.8382873535156,293.1499938964844,293.1499938964844,280.3500061035156,38172.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773020505905151,1.0,0.0,0.0,3.594380140304565,3.594403982162476,8.620675657766697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.22607421875,0.0,1488.171630859375,1895.4371337890625,0.0,3191.291748046875,0.8944801092147827,1.0,0.0,3.0,1.0,0.0
18178740,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8420155644416809,0.3496718108654022,0.31596839427948,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8558711409568787,0.368138700723648,0.3500682413578033,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.88233882188797,0.4031333923339844,0.2831960916519165,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8084535598754883,0.3066866993904114,0.2924692034721374,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7313506007194519,0.2251351624727249,1.0242836475372314,285.0382995605469,284.95001220703125,298.1361999511719,292.5913391113281,297.6874389648437,297.3475646972656,285.03680419921875,1.0,0.520750105381012,0.5197485089302063,0.6499999761581421,1.0,1.0,-2.7204573154449463,1.1726317405700684,1.5478256940841677,0.5570769906044006,0.994201362133026,0.994201362133026,0.0,130.72914123535156,161.0,49519.25,0.0,1750.52978515625,1.0,280.3429870605469,283.50225830078125,295.5732116699219,298.721435546875,293.1499938964844,293.1499938964844,280.04998779296875,32137.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695991039276123,1.0,0.0,0.0,3.74883770942688,3.748861789703369,9.377488368045306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.376953125,0.0,1616.2542724609375,1895.4371337890625,0.0,3119.050048828125,0.9246817231178284,1.0,0.0,3.0,1.0,0.0
18178800,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8420155644416809,0.3496718108654022,0.31596839427948,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8558711409568787,0.368138700723648,0.3500682413578033,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.88233882188797,0.4031333923339844,0.2831960916519165,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8084535598754883,0.3066866993904114,0.2924692034721374,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7313506007194519,0.2251351624727249,1.0242836475372314,285.0382995605469,284.95001220703125,298.1361999511719,292.5913391113281,297.6874389648437,297.3475646972656,285.03680419921875,1.0,0.520750105381012,0.5197485089302063,0.6499999761581421,1.0,1.0,-2.7204573154449463,1.1726317405700684,1.5478256940841677,0.5570769906044006,0.994201362133026,0.994201362133026,0.0,130.72914123535156,161.0,49519.25,0.0,1750.52978515625,1.0,280.3429870605469,283.50225830078125,295.5732116699219,298.721435546875,293.1499938964844,293.1499938964844,280.04998779296875,32137.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695991039276123,1.0,0.0,0.0,3.74883770942688,3.748861789703369,9.377488368045306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.376953125,0.0,1616.2542724609375,1895.4371337890625,0.0,3119.050048828125,0.9246817231178284,1.0,0.0,3.0,1.0,0.0
18178860,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.827756941318512,0.3515369594097137,0.3183658421039581,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8411695957183838,0.3704841136932373,0.3529545664787292,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8647691011428833,0.4033996760845184,0.2839197218418121,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7933691143989563,0.3081998229026794,0.2945452332496643,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7183188199996948,0.2255011051893234,1.0287997722625732,284.8930053710937,284.95001220703125,298.1946716308594,292.6177673339844,297.7073974609375,297.33807373046875,284.8959350585937,1.0,0.529775083065033,0.5175020098686218,0.6499999761581421,1.0,1.0,-2.7356090545654297,1.1797045469284058,1.555904507637024,0.5607293248176575,0.88333660364151,0.88333660364151,0.0,142.1904296875,149.0,50622.59375,0.0,1826.626220703125,1.0,280.05645751953125,283.339111328125,295.65777587890625,298.9427490234375,293.1499938964844,293.1499938964844,280.3500061035156,38165.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818187713623047,1.0,0.0,0.0,3.682600259780884,3.6826248168945312,9.04903799892054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.39111328125,0.0,1586.0899658203125,1895.4371337890625,0.0,3233.622802734375,0.9139845371246338,1.0,0.0,3.0,1.0,0.0
18178920,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.827756941318512,0.3515369594097137,0.3183658421039581,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8411695957183838,0.3704841136932373,0.3529545664787292,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8647691011428833,0.4033996760845184,0.2839197218418121,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7933691143989563,0.3081998229026794,0.2945452332496643,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7183188199996948,0.2255011051893234,1.0287997722625732,284.8930053710937,284.95001220703125,298.1946716308594,292.6177673339844,297.7073974609375,297.33807373046875,284.8959350585937,1.0,0.529775083065033,0.5175020098686218,0.6499999761581421,1.0,1.0,-2.7356090545654297,1.1797045469284058,1.555904507637024,0.5607293248176575,0.88333660364151,0.88333660364151,0.0,142.1904296875,149.0,50622.59375,0.0,1826.626220703125,1.0,280.05645751953125,283.339111328125,295.65777587890625,298.9427490234375,293.1499938964844,293.1499938964844,280.3500061035156,38165.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818187713623047,1.0,0.0,0.0,3.682600259780884,3.6826248168945312,9.04903799892054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.39111328125,0.0,1586.0899658203125,1895.4371337890625,0.0,3233.622802734375,0.9139845371246338,1.0,0.0,3.0,1.0,0.0
18178980,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8279096484184265,0.3544046282768249,0.3206463754177093,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8414089679718018,0.3735120892524719,0.3555920124053955,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8635075092315674,0.4045765399932861,0.2845306098461151,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7932182550430298,0.310258537530899,0.2963148057460785,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7174394130706787,0.2262530177831649,1.0315920114517212,285.0387878417969,284.95001220703125,298.2536926269531,292.6439514160156,297.7335510253906,297.3388366699219,285.03765869140625,1.0,0.5319035649299622,0.5152554512023926,0.6499999761581421,1.0,1.0,-2.747731685638428,1.1853920221328735,1.5623396635055542,0.5634941458702087,1.0,1.0,0.0,143.84634399414062,137.0,50173.3359375,0.0,1852.900146484375,1.0,280.3435363769531,283.4887084960937,295.623046875,298.8152160644531,293.1499938964844,293.1499938964844,280.04998779296875,32752.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735847473144531,1.0,0.0,0.0,3.8144052028656006,3.814430475234986,9.708384141049464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.14208984375,0.0,1698.4957275390625,1895.4371337890625,0.0,3156.434814453125,0.939787745475769,1.0,0.0,3.0,1.0,0.0
18179040,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8279096484184265,0.3544046282768249,0.3206463754177093,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8414089679718018,0.3735120892524719,0.3555920124053955,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8635075092315674,0.4045765399932861,0.2845306098461151,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7932182550430298,0.310258537530899,0.2963148057460785,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7174394130706787,0.2262530177831649,1.0315920114517212,285.0387878417969,284.95001220703125,298.2536926269531,292.6439514160156,297.7335510253906,297.3388366699219,285.03765869140625,1.0,0.5319035649299622,0.5152554512023926,0.6499999761581421,1.0,1.0,-2.747731685638428,1.1853920221328735,1.5623396635055542,0.5634941458702087,1.0,1.0,0.0,143.84634399414062,137.0,50173.3359375,0.0,1852.900146484375,1.0,280.3435363769531,283.4887084960937,295.623046875,298.8152160644531,293.1499938964844,293.1499938964844,280.04998779296875,32752.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735847473144531,1.0,0.0,0.0,3.8144052028656006,3.814430475234986,9.708384141049464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.14208984375,0.0,1698.4957275390625,1895.4371337890625,0.0,3156.434814453125,0.939787745475769,1.0,0.0,3.0,1.0,0.0
18179100,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8313722610473633,0.3555070161819458,0.3218123912811279,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8450427055358887,0.3748352229595184,0.3569404780864715,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.866679310798645,0.4049112200736999,0.28487628698349,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7967203855514526,0.3111338019371032,0.2972145080566406,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7199953198432922,0.2265370786190033,1.0330195426940918,284.894287109375,284.95001220703125,298.283447265625,292.6568908691406,297.7451171875,297.3365478515625,284.88653564453125,1.0,0.5315382480621338,0.5141322016716003,0.6499999761581421,1.0,1.0,-2.7539708614349365,1.1883045434951782,1.5656661987304688,0.5649937987327576,0.9214142560958862,0.9214142560958862,0.0,142.23367309570312,137.0,51332.71484375,0.0,1854.9249267578125,1.0,280.09423828125,283.3182983398437,295.7003479003906,299.0611572265625,293.1499938964844,293.1499938964844,280.04998779296875,35615.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813497424125671,1.0,0.0,0.0,3.8203439712524414,3.820369720458984,9.73863848230394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.92822265625,0.0,1728.0567626953125,1895.4371337890625,0.0,3229.228515625,0.9415720701217652,1.0,0.0,3.0,1.0,0.0
18179160,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8353804349899292,0.3563262522220611,0.3225171566009521,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8493896722793579,0.3759328126907348,0.3579373061656952,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8705552220344543,0.4049689769744873,0.284898966550827,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8008977174758911,0.3118079602718353,0.2978103160858154,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7230615615844727,0.2266594469547271,1.0333439111709597,284.88800048828125,284.95001220703125,298.3133544921875,292.6697082519531,297.75506591796875,297.33123779296875,284.8907775878906,1.0,0.5303534865379333,0.5130276679992676,0.6499999761581421,1.0,1.0,-2.757152557373047,1.1897929906845093,1.567359447479248,0.565741240978241,0.8948608040809631,0.8948608040809631,0.0,139.92210388183594,125.0,51227.48046875,0.0,1848.957275390625,1.0,280.0562438964844,283.3208312988281,295.70574951171875,299.0301818847656,293.1499938964844,293.1499938964844,280.3500061035156,38259.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849193453788757,1.0,0.0,0.0,3.747066020965576,3.74709153175354,9.368628184347472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.587890625,0.0,1661.21630859375,1895.4371337890625,0.0,3262.66357421875,0.9283885955810548,1.0,0.0,3.0,1.0,0.0
18179220,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.849150538444519,0.3592875599861145,0.3245277404785156,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.863969087600708,0.3790843188762665,0.3603176176548004,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8845281004905701,0.4062881767749786,0.2853347361087799,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8144810795783997,0.3139502704143524,0.2992872595787048,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7335977554321289,0.2275053113698959,1.0347999334335327,285.0428466796875,284.95001220703125,298.3736267089844,292.6949157714844,297.7826232910156,297.33355712890625,285.04266357421875,1.0,0.526585578918457,0.5108186602592468,0.6499999761581421,1.0,1.0,-2.766470193862915,1.1941756010055542,1.5722944736480713,0.5678005218505859,1.0,1.0,0.0,132.40200805664062,113.0,50628.55078125,0.0,1827.863037109375,1.0,280.3436279296875,283.48248291015625,295.6709289550781,298.8935241699219,293.1499938964844,293.1499938964844,280.04998779296875,33474.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760507702827454,1.0,0.0,0.0,3.855006456375122,3.855032205581665,9.91615934253787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.75927734375,0.0,1753.4744873046875,1895.4371337890625,0.0,3179.5595703125,0.9494240283966064,1.0,0.0,3.0,1.0,0.0
18179280,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.849150538444519,0.3592875599861145,0.3245277404785156,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.863969087600708,0.3790843188762665,0.3603176176548004,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8845281004905701,0.4062881767749786,0.2853347361087799,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8144810795783997,0.3139502704143524,0.2992872595787048,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7335977554321289,0.2275053113698959,1.0347999334335327,285.0428466796875,284.95001220703125,298.3736267089844,292.6949157714844,297.7826232910156,297.33355712890625,285.04266357421875,1.0,0.526585578918457,0.5108186602592468,0.6499999761581421,1.0,1.0,-2.766470193862915,1.1941756010055542,1.5722944736480713,0.5678005218505859,1.0,1.0,0.0,132.40200805664062,113.0,50628.55078125,0.0,1827.863037109375,1.0,280.3436279296875,283.48248291015625,295.6709289550781,298.8935241699219,293.1499938964844,293.1499938964844,280.04998779296875,33474.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760507702827454,1.0,0.0,0.0,3.855006456375122,3.855032205581665,9.91615934253787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.75927734375,0.0,1753.4744873046875,1895.4371337890625,0.0,3179.5595703125,0.9494240283966064,1.0,0.0,3.0,1.0,0.0
18179340,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8678826093673706,0.3612836599349975,0.3262808918952942,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8838261365890503,0.3816289007663727,0.3625800013542175,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.903624951839447,0.4068233072757721,0.2856579422950744,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8313966989517212,0.3155850768089294,0.3006628155708313,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7480363845825195,0.2280131429433822,1.036044955253601,284.8916320800781,284.95001220703125,298.4345703125,292.7193603515625,297.8056945800781,297.32769775390625,284.8935852050781,1.0,0.5216047167778015,0.5086096525192261,0.6499999761581421,1.0,1.0,-2.774841785430908,1.198084592819214,1.5767571926116943,0.5698031187057495,0.9072821736335754,0.9072821736335754,0.0,123.2142333984375,101.0,51724.2734375,0.0,1797.2642822265625,1.0,280.0566711425781,283.3116455078125,295.752197265625,299.1070861816406,293.1499938964844,293.1499938964844,279.75,38062.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867715001106262,1.0,0.0,0.0,3.7957279682159424,3.795753717422485,9.613542033548583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.4091796875,0.0,1717.4732666015625,1895.4371337890625,0.0,3280.00244140625,0.9391239285469056,1.0,0.0,3.0,1.0,0.0
18179400,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8678826093673706,0.3612836599349975,0.3262808918952942,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8838261365890503,0.3816289007663727,0.3625800013542175,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.903624951839447,0.4068233072757721,0.2856579422950744,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8313966989517212,0.3155850768089294,0.3006628155708313,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7480363845825195,0.2280131429433822,1.036044955253601,284.8916320800781,284.95001220703125,298.4345703125,292.7193603515625,297.8056945800781,297.32769775390625,284.8935852050781,1.0,0.5216047167778015,0.5086096525192261,0.6499999761581421,1.0,1.0,-2.774841785430908,1.198084592819214,1.5767571926116943,0.5698031187057495,0.9072821736335754,0.9072821736335754,0.0,123.2142333984375,101.0,51724.2734375,0.0,1797.2642822265625,1.0,280.0566711425781,283.3116455078125,295.752197265625,299.1070861816406,293.1499938964844,293.1499938964844,279.75,38062.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867715001106262,1.0,0.0,0.0,3.7957279682159424,3.795753717422485,9.613542033548583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.4091796875,0.0,1717.4732666015625,1895.4371337890625,0.0,3280.00244140625,0.9391239285469056,1.0,0.0,3.0,1.0,0.0
18179460,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8909457921981812,0.3630820512771606,0.3274277150630951,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9081299901008606,0.3839514255523681,0.3643206059932709,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9289284348487854,0.4070935249328613,0.285506933927536,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8518173694610596,0.3169878423213959,0.3015583157539367,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.766093373298645,0.228302851319313,1.0354084968566897,284.8769836425781,284.95001220703125,298.4961853027344,292.7428894042969,297.8281555175781,297.3201904296875,284.8805236816406,1.0,0.515552818775177,0.5064674019813538,0.6499999761581421,1.0,1.0,-2.778441429138184,1.1997826099395752,1.5786586999893188,0.570570170879364,0.8263990879058838,0.8263990879058838,0.0,113.32947540283205,89.0,51894.08203125,0.0,1755.937255859375,1.0,279.7578125,283.2809143066406,295.7603759765625,299.1429443359375,293.1499938964844,293.1499938964844,280.04998779296875,41938.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934265971183777,1.0,0.0,0.0,3.517280578613281,3.5173044204711914,8.254814360952878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.2861328125,0.0,1433.2801513671875,1895.4371337890625,0.0,3342.23779296875,0.8814684152603149,1.0,0.0,3.0,1.0,0.0
18179520,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8909457921981812,0.3630820512771606,0.3274277150630951,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9081299901008606,0.3839514255523681,0.3643206059932709,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9289284348487854,0.4070935249328613,0.285506933927536,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8518173694610596,0.3169878423213959,0.3015583157539367,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.766093373298645,0.228302851319313,1.0354084968566897,284.8769836425781,284.95001220703125,298.4961853027344,292.7428894042969,297.8281555175781,297.3201904296875,284.8805236816406,1.0,0.515552818775177,0.5064674019813538,0.6499999761581421,1.0,1.0,-2.778441429138184,1.1997826099395752,1.5786586999893188,0.570570170879364,0.8263990879058838,0.8263990879058838,0.0,113.32947540283205,89.0,51894.08203125,0.0,1755.937255859375,1.0,279.7578125,283.2809143066406,295.7603759765625,299.1429443359375,293.1499938964844,293.1499938964844,280.04998779296875,41938.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934265971183777,1.0,0.0,0.0,3.517280578613281,3.5173044204711914,8.254814360952878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.2861328125,0.0,1433.2801513671875,1895.4371337890625,0.0,3342.23779296875,0.8814684152603149,1.0,0.0,3.0,1.0,0.0
18179580,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9119126796722412,0.3651184439659118,0.328673243522644,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9315925240516664,0.386099100112915,0.365803450345993,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9516237378120422,0.4080865681171417,0.2857588529586792,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8703951239585876,0.3184337019920349,0.3024205863475799,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7825965285301208,0.2289010286331176,1.03593111038208,285.0182800292969,284.95001220703125,298.5360107421875,292.75738525390625,297.8475646972656,297.32379150390625,285.017822265625,1.0,0.5114968419075012,0.5050963759422302,0.6499999761581421,1.0,1.0,-2.783679723739624,1.2022497653961182,1.5814300775527954,0.5717074275016785,0.924427330493927,0.924427330493927,0.0,106.10612487792967,89.0,51314.5859375,0.0,1729.5948486328125,1.0,280.0187072753906,283.4268798828125,295.7055358886719,298.9478759765625,293.1499938964844,293.1499938964844,280.04998779296875,33907.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883171021938324,1.0,0.0,0.0,3.596997022628784,3.597020149230957,8.633233505861426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.92138671875,0.0,1459.56396484375,1895.4371337890625,0.0,3246.290283203125,0.8929813504219055,1.0,0.0,3.0,1.0,0.0
18179640,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9278208613395692,0.3662884533405304,0.3295903205871582,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9477261900901794,0.3873666822910309,0.3668277859687805,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9661733508110046,0.4087115228176117,0.2860736846923828,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8835554122924805,0.3193043768405914,0.3030675947666168,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7942212820053101,0.2292991578578949,1.0368434190750122,285.01080322265625,284.95001220703125,298.5585327148437,292.76531982421875,297.8587951660156,297.32635498046875,285.0104675292969,1.0,0.509253978729248,0.5043251514434814,0.6499999761581421,1.0,1.0,-2.788264751434326,1.2043936252593994,1.5838710069656372,0.5727850794792175,0.934973120689392,0.934973120689392,0.0,101.77758026123048,77.0,51456.359375,0.0,1715.92822265625,1.0,280.0414428710937,283.419189453125,295.7265625,298.9983215332031,293.1499938964844,293.1499938964844,279.75,33467.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811114430427551,1.0,0.0,0.0,3.641298055648804,3.641321659088135,8.847198387229582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.68603515625,0.0,1504.60205078125,1895.4371337890625,0.0,3226.99609375,0.9016538262367249,1.0,0.0,3.0,1.0,0.0
18179700,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9516015648841858,0.3674502372741699,0.330655425786972,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.97012597322464,0.3888196647167206,0.3681337535381317,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.98551607131958,0.409191370010376,0.2863969206809997,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9037489891052246,0.3202580213546753,0.3038756549358368,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8117050528526306,0.2296742051839828,1.0378848314285278,284.883056640625,284.95001220703125,298.5899658203125,292.77606201171875,297.8721008300781,297.3257751464844,284.87860107421875,1.0,0.5060955286026001,0.5032540559768677,0.6499999761581421,1.0,1.0,-2.793730020523072,1.2069398164749146,1.5867903232574463,0.5741204023361206,0.850639820098877,0.850639820098877,0.0,95.91120910644533,77.0,52396.94140625,0.0,1696.2056884765625,1.0,279.7977294921875,283.2703857421875,295.80340576171875,299.23602294921875,293.1499938964844,293.1499938964844,279.75,37503.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873279690742493,1.0,0.0,0.0,3.6138525009155273,3.6138765811920166,8.714333148418518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.337890625,0.0,1504.46142578125,1895.4371337890625,0.0,3285.210205078125,0.8959751129150391,1.0,0.0,3.0,1.0,0.0
18179760,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9726640582084656,0.368409663438797,0.3313396275043487,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9889434576034546,0.3901059925556183,0.369166225194931,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.4095076620578766,0.2849312126636505,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.925619661808014,0.3210574388504028,0.3044547736644745,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8277229070663452,0.2299225032329559,1.038166880607605,284.9091186523437,284.95001220703125,298.62158203125,292.7864685058594,297.8842163085937,297.322998046875,284.9112854003906,1.0,0.5026845932006836,0.5021704435348511,0.6499999761581421,1.0,1.0,-2.794483661651612,1.2072397470474243,1.5872437953948977,0.5745806694030762,0.8481625318527222,0.8481625318527222,0.0,90.72259521484376,95.0,52199.4375,0.0,1672.9608154296875,1.0,279.758056640625,283.29962158203125,295.8079833984375,299.19500732421875,293.1499938964844,293.1499938964844,280.04998779296875,38905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895562291145325,1.0,0.0,0.0,3.521656036376953,3.521679401397705,8.275364962173626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.86181640625,0.0,1415.9852294921875,1895.4371337890625,0.0,3306.056884765625,0.8793790936470032,1.0,0.0,3.0,1.0,0.0
18179820,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9766234159469604,0.3714111745357513,0.333753377199173,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9925192594528198,0.393471360206604,0.3721058964729309,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9990000128746032,0.4122739732265472,0.2833749949932098,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9299405813217164,0.3232596814632416,0.3063545823097229,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8300847411155701,0.2308720201253891,1.0417466163635254,285.0258178710937,284.95001220703125,298.6853942871094,292.80615234375,297.9150085449219,297.328125,285.0243530273437,1.0,0.5050867199897766,0.5000032186508179,0.6499999761581421,1.0,1.0,-2.8061985969543457,1.212799310684204,1.5933992862701416,0.5768874287605286,0.9585874676704408,0.9585874676704408,0.0,90.66827392578124,113.0,51843.5625,0.0,1689.8741455078125,1.0,280.0423583984375,283.4208679199219,295.7798767089844,299.0747375488281,293.1499938964844,293.1499938964844,279.75,32477.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804313540458679,1.0,0.0,0.0,3.6697418689727774,3.669765472412109,8.985957151708135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.7802734375,0.0,1528.7462158203125,1895.4371337890625,0.0,3220.622802734375,0.9070420265197754,1.0,0.0,3.0,1.0,0.0
