time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179880,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9766234159469604,0.3714111745357513,0.333753377199173,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9925192594528198,0.393471360206604,0.3721058964729309,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9990000128746032,0.4122739732265472,0.2833749949932098,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9299405813217164,0.3232596814632416,0.3063545823097229,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8300847411155701,0.2308720201253891,1.0417466163635254,285.0258178710937,284.95001220703125,298.6853942871094,292.80615234375,297.9150085449219,297.328125,285.0243530273437,1.0,0.5050867199897766,0.5000032186508179,0.6499999761581421,1.0,1.0,-2.8061985969543457,1.212799310684204,1.5933992862701416,0.5768874287605286,0.9585874676704408,0.9585874676704408,0.0,90.66827392578124,113.0,51843.5625,0.0,1689.8741455078125,1.0,280.0423583984375,283.4208679199219,295.7798767089844,299.0747375488281,293.1499938964844,293.1499938964844,279.75,32477.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804313540458679,1.0,0.0,0.0,3.6697418689727774,3.669765472412109,8.985957151708135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.7802734375,0.0,1528.7462158203125,1895.4371337890625,0.0,3220.622802734375,0.9070420265197754,1.0,0.0,3.0,1.0,0.0
18179940,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9540289640426636,0.3733245134353637,0.3360144793987274,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9731267690658568,0.3961076140403747,0.3750805556774139,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9853360056877136,0.41232830286026,0.288818746805191,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9054282903671264,0.3247846364974975,0.3082683682441711,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8113237619400024,0.231325551867485,1.0458323955535889,284.90771484375,284.95001220703125,298.75,292.8241882324219,297.939697265625,297.3218994140625,284.9102783203125,1.0,0.5128322243690491,0.497836023569107,0.6499999761581421,1.0,1.0,-2.8263230323791504,1.2221529483795166,1.6041702032089231,0.5819056630134583,0.8659172058105469,0.8659172058105469,0.0,97.92788696289062,131.0,52920.37890625,0.0,1755.2032470703125,1.0,279.7573547363281,283.28173828125,295.85772705078125,299.2875671386719,293.1499938964844,293.1499938964844,280.04998779296875,38161.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912598490715027,1.0,0.0,0.0,3.586735963821411,3.5867598056793213,8.584047463955358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.494140625,0.0,1479.8084716796875,1895.4371337890625,0.0,3321.987548828125,0.8930144906044006,1.0,0.0,3.0,1.0,0.0
18180000,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9540289640426636,0.3733245134353637,0.3360144793987274,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9731267690658568,0.3961076140403747,0.3750805556774139,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9853360056877136,0.41232830286026,0.288818746805191,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9054282903671264,0.3247846364974975,0.3082683682441711,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8113237619400024,0.231325551867485,1.0458323955535889,284.90771484375,284.95001220703125,298.75,292.8241882324219,297.939697265625,297.3218994140625,284.9102783203125,1.0,0.5128322243690491,0.497836023569107,0.6499999761581421,1.0,1.0,-2.8263230323791504,1.2221529483795166,1.6041702032089231,0.5819056630134583,0.8659172058105469,0.8659172058105469,0.0,97.92788696289062,131.0,52920.37890625,0.0,1755.2032470703125,1.0,279.7573547363281,283.28173828125,295.85772705078125,299.2875671386719,293.1499938964844,293.1499938964844,280.04998779296875,38161.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912598490715027,1.0,0.0,0.0,3.586735963821411,3.5867598056793213,8.584047463955358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.494140625,0.0,1479.8084716796875,1895.4371337890625,0.0,3321.987548828125,0.8930144906044006,1.0,0.0,3.0,1.0,0.0
18180060,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9164921641349792,0.376072883605957,0.3386504650115967,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9377624988555908,0.3993225395679474,0.3783534169197082,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9502471089363098,0.413096159696579,0.2894210815429687,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8731303215026855,0.3267221450805664,0.3103865385055542,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.781885027885437,0.2320164889097213,1.050553321838379,285.0339050292969,284.95001220703125,298.815673828125,292.8408203125,297.9696655273437,297.32403564453125,285.0322570800781,1.0,0.5230868458747864,0.4954620003700256,0.6499999761581421,1.0,1.0,-2.842294931411743,1.229617953300476,1.612676978111267,0.5856529474258423,0.9861781001091005,0.9861781001091005,0.0,110.13571166992188,149.0,52632.40234375,0.0,1839.014892578125,1.0,280.0429382324219,283.4101867675781,295.8232116699219,299.168701171875,293.1499938964844,293.1499938964844,279.75,32288.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883884072303772,1.0,0.0,0.0,3.738487243652344,3.738511323928833,9.325778478341816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.8125,0.0,1605.4173583984375,1895.4371337890625,0.0,3252.96875,0.9224222302436828,1.0,0.0,3.0,1.0,0.0
18180120,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9164921641349792,0.376072883605957,0.3386504650115967,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9377624988555908,0.3993225395679474,0.3783534169197082,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9502471089363098,0.413096159696579,0.2894210815429687,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8731303215026855,0.3267221450805664,0.3103865385055542,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.781885027885437,0.2320164889097213,1.050553321838379,285.0339050292969,284.95001220703125,298.815673828125,292.8408203125,297.9696655273437,297.32403564453125,285.0322570800781,1.0,0.5230868458747864,0.4954620003700256,0.6499999761581421,1.0,1.0,-2.842294931411743,1.229617953300476,1.612676978111267,0.5856529474258423,0.9861781001091005,0.9861781001091005,0.0,110.13571166992188,149.0,52632.40234375,0.0,1839.014892578125,1.0,280.0429382324219,283.4101867675781,295.8232116699219,299.168701171875,293.1499938964844,293.1499938964844,279.75,32288.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883884072303772,1.0,0.0,0.0,3.738487243652344,3.738511323928833,9.325778478341816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.8125,0.0,1605.4173583984375,1895.4371337890625,0.0,3252.96875,0.9224222302436828,1.0,0.0,3.0,1.0,0.0
18180180,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.882822573184967,0.3776217997074127,0.3409199714660644,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9013776779174804,0.4017270505428314,0.3814524412155151,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9108043909072876,0.4131437540054321,0.2900815308094024,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8431422710418701,0.3279545903205871,0.3123550415039062,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7539631128311157,0.2321708798408508,1.054853916168213,284.89776611328125,284.95001220703125,298.88262939453125,292.8564453125,297.9942626953125,297.3158569335937,284.9005432128906,1.0,0.5347982048988342,0.4930879771709442,0.6499999761581421,1.0,1.0,-2.857083559036255,1.2364907264709473,1.6205928325653076,0.5893283486366272,0.8805322051048279,0.8805322051048279,0.0,125.26929473876952,167.0,53689.70703125,0.0,1936.0496826171875,1.0,279.756591796875,283.2548522949219,295.8934326171875,299.37451171875,293.1499938964844,293.1499938964844,280.04998779296875,38182.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953927159309387,1.0,0.0,0.0,3.665440559387207,3.6654648780822754,8.964903486230469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.2626953125,0.0,1566.811279296875,1895.4371337890625,0.0,3360.60107421875,0.9102832078933716,1.0,0.0,3.0,1.0,0.0
18180240,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.882822573184967,0.3776217997074127,0.3409199714660644,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9013776779174804,0.4017270505428314,0.3814524412155151,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9108043909072876,0.4131437540054321,0.2900815308094024,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8431422710418701,0.3279545903205871,0.3123550415039062,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7539631128311157,0.2321708798408508,1.054853916168213,284.89776611328125,284.95001220703125,298.88262939453125,292.8564453125,297.9942626953125,297.3158569335937,284.9005432128906,1.0,0.5347982048988342,0.4930879771709442,0.6499999761581421,1.0,1.0,-2.857083559036255,1.2364907264709473,1.6205928325653076,0.5893283486366272,0.8805322051048279,0.8805322051048279,0.0,125.26929473876952,167.0,53689.70703125,0.0,1936.0496826171875,1.0,279.756591796875,283.2548522949219,295.8934326171875,299.37451171875,293.1499938964844,293.1499938964844,280.04998779296875,38182.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953927159309387,1.0,0.0,0.0,3.665440559387207,3.6654648780822754,8.964903486230469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.2626953125,0.0,1566.811279296875,1895.4371337890625,0.0,3360.60107421875,0.9102832078933716,1.0,0.0,3.0,1.0,0.0
18180300,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8682457804679871,0.3787689507007599,0.3419804573059082,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8865047693252563,0.4031682014465332,0.3829258978366852,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8945529460906982,0.4135027229785919,0.2903798520565033,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8301790356636047,0.3287431299686432,0.31325563788414,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7418956160545349,0.2323420792818069,1.056604504585266,285.0325622558594,284.95001220703125,298.91656494140625,292.8638916015625,298.0087280273437,297.3151550292969,285.03741455078125,1.0,0.540878415107727,0.4919009506702423,0.6499999761581421,1.0,1.0,-2.8636691570281982,1.23956561088562,1.624103546142578,0.5908843278884888,0.9745689630508424,0.9745689630508424,0.0,133.46408081054688,167.0,53007.30859375,0.0,1986.6904296875,1.0,280.0025939941406,283.4013366699219,295.8392944335937,299.17510986328125,293.1499938964844,293.1499938964844,280.04998779296875,33734.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896467089653015,1.0,0.0,0.0,3.71802830696106,3.718052387237549,9.223986126016824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.609375,0.0,1592.9117431640625,1895.4371337890625,0.0,3306.9033203125,0.920759618282318,1.0,0.0,3.0,1.0,0.0
18180360,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8562341928482056,0.3801242113113403,0.343445360660553,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8740122318267822,0.4047969877719879,0.384716123342514,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8810798525810242,0.4141026437282562,0.2909760773181915,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8192122578620911,0.3296895623207092,0.3144125640392303,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7318570613861084,0.232637420296669,1.0592175722122192,285.0353698730469,284.95001220703125,298.9507751464844,292.87109375,298.0247497558594,297.3169860839844,285.0341796875,1.0,0.5471888780593872,0.4906312823295593,0.6499999761581421,1.0,1.0,-2.87282657623291,1.243833065032959,1.6289933919906616,0.5930895805358887,1.0,1.0,0.0,141.5845489501953,185.0,53299.5703125,0.0,2041.4405517578125,1.0,280.043212890625,283.3955383300781,295.8531799316406,299.2421264648437,293.1499938964844,293.1499938964844,279.75,32615.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878807425498962,1.0,0.0,0.0,3.8019635677337646,3.801988363265991,9.645153795645456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.2734375,0.0,1682.52099609375,1895.4371337890625,0.0,3290.3828125,0.9370625019073486,1.0,0.0,3.0,1.0,0.0
18180420,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8340765237808228,0.3814667165279388,0.3456228673458099,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8510233759880066,0.4070954620838165,0.3878101706504822,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8561172485351562,0.4141688644886017,0.2917470633983612,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7970951199531555,0.3307664692401886,0.3163268566131592,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7125342488288879,0.232619360089302,1.063170313835144,284.8951416015625,284.95001220703125,299.02008056640625,292.8848571777344,298.0500793457031,297.3082580566406,284.8973083496094,1.0,0.5598852634429932,0.4880919158458709,0.6499999761581421,1.0,1.0,-2.8871495723724365,1.2504780292510986,1.6366716623306274,0.5966967344284058,0.8960918188095093,0.8960918188095093,0.0,159.15188598632812,188.0,54397.19140625,0.0,2151.703369140625,1.0,279.75701904296875,283.2344055175781,295.9198913574219,299.4454040527344,293.1499938964844,293.1499938964844,280.04998779296875,38009.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990221619606018,1.0,0.0,0.0,3.736559629440308,3.736584901809693,9.3161639824757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.06982421875,0.0,1647.010986328125,1895.4371337890625,0.0,3394.468017578125,0.9260149002075196,1.0,0.0,3.0,1.0,0.0
18180480,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8340765237808228,0.3814667165279388,0.3456228673458099,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8510233759880066,0.4070954620838165,0.3878101706504822,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8561172485351562,0.4141688644886017,0.2917470633983612,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7970951199531555,0.3307664692401886,0.3163268566131592,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7125342488288879,0.232619360089302,1.063170313835144,284.8951416015625,284.95001220703125,299.02008056640625,292.8848571777344,298.0500793457031,297.3082580566406,284.8973083496094,1.0,0.5598852634429932,0.4880919158458709,0.6499999761581421,1.0,1.0,-2.8871495723724365,1.2504780292510986,1.6366716623306274,0.5966967344284058,0.8960918188095093,0.8960918188095093,0.0,159.15188598632812,188.0,54397.19140625,0.0,2151.703369140625,1.0,279.75701904296875,283.2344055175781,295.9198913574219,299.4454040527344,293.1499938964844,293.1499938964844,280.04998779296875,38009.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990221619606018,1.0,0.0,0.0,3.736559629440308,3.736584901809693,9.3161639824757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.06982421875,0.0,1647.010986328125,1895.4371337890625,0.0,3394.468017578125,0.9260149002075196,1.0,0.0,3.0,1.0,0.0
18180540,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8229122161865234,0.3838334381580353,0.3478223383426666,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8397206664085388,0.4101169109344482,0.3908178210258484,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8432272672653198,0.4151155948638916,0.2924888432025909,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.785114586353302,0.3323998749256134,0.3180800974369049,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7009568214416504,0.2329662293195724,1.0660135746002195,285.0406188964844,284.95001220703125,299.09039306640625,292.89776611328125,298.0815734863281,297.3095092773437,285.04034423828125,1.0,0.5681003332138062,0.4855525493621826,0.6499999761581421,1.0,1.0,-2.899819850921631,1.2563743591308594,1.6434454917907717,0.5997809171676636,1.0,1.0,0.0,170.5818328857422,176.0,53832.03515625,0.0,2229.813232421875,1.0,280.0434875488281,283.38641357421875,295.878662109375,299.3040771484375,293.1499938964844,293.1499938964844,279.75,33382.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913167119026184,1.0,0.0,0.0,3.849067687988281,3.849093198776245,9.885629879136104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.8349609375,0.0,1745.471435546875,1895.4371337890625,0.0,3322.519287109375,0.9480361342430116,1.0,0.0,3.0,1.0,0.0
18180600,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8229122161865234,0.3838334381580353,0.3478223383426666,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8397206664085388,0.4101169109344482,0.3908178210258484,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8432272672653198,0.4151155948638916,0.2924888432025909,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.785114586353302,0.3323998749256134,0.3180800974369049,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7009568214416504,0.2329662293195724,1.0660135746002195,285.0406188964844,284.95001220703125,299.09039306640625,292.89776611328125,298.0815734863281,297.3095092773437,285.04034423828125,1.0,0.5681003332138062,0.4855525493621826,0.6499999761581421,1.0,1.0,-2.899819850921631,1.2563743591308594,1.6434454917907717,0.5997809171676636,1.0,1.0,0.0,170.5818328857422,176.0,53832.03515625,0.0,2229.813232421875,1.0,280.0434875488281,283.38641357421875,295.878662109375,299.3040771484375,293.1499938964844,293.1499938964844,279.75,33382.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913167119026184,1.0,0.0,0.0,3.849067687988281,3.849093198776245,9.885629879136104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.8349609375,0.0,1745.471435546875,1895.4371337890625,0.0,3322.519287109375,0.9480361342430116,1.0,0.0,3.0,1.0,0.0
18180660,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8225080370903015,0.385143905878067,0.3493750393390655,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8398137092590332,0.4124530255794525,0.3933199942111969,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8419380187988281,0.4152396023273468,0.2928396761417389,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.784569501876831,0.3334681391716003,0.31935515999794,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6996618509292603,0.232933834195137,1.066877365112305,284.8936767578125,284.95001220703125,299.16168212890625,292.9098815917969,298.1082763671875,297.3018798828125,284.8954772949219,1.0,0.5696196556091309,0.4829277694225311,0.6499999761581421,1.0,1.0,-2.90769910812378,1.260003685951233,1.6476954221725464,0.6019015312194824,0.9071046710014344,0.9071046710014344,0.0,172.2987823486328,164.0,54897.40625,0.0,2251.973876953125,1.0,279.7567443847656,283.2183532714844,295.9425048828125,299.5011901855469,293.1499938964844,293.1499938964844,279.45001220703125,37993.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018921852111816,1.0,0.0,0.0,3.7885451316833496,3.7885708808898926,9.57719294092385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.072265625,0.0,1708.3221435546875,1895.4371337890625,0.0,3421.216064453125,0.9376599192619324,1.0,0.0,3.0,1.0,0.0
18180720,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8225080370903015,0.385143905878067,0.3493750393390655,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8398137092590332,0.4124530255794525,0.3933199942111969,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8419380187988281,0.4152396023273468,0.2928396761417389,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.784569501876831,0.3334681391716003,0.31935515999794,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6996618509292603,0.232933834195137,1.066877365112305,284.8936767578125,284.95001220703125,299.16168212890625,292.9098815917969,298.1082763671875,297.3018798828125,284.8954772949219,1.0,0.5696196556091309,0.4829277694225311,0.6499999761581421,1.0,1.0,-2.90769910812378,1.260003685951233,1.6476954221725464,0.6019015312194824,0.9071046710014344,0.9071046710014344,0.0,172.2987823486328,164.0,54897.40625,0.0,2251.973876953125,1.0,279.7567443847656,283.2183532714844,295.9425048828125,299.5011901855469,293.1499938964844,293.1499938964844,279.45001220703125,37993.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018921852111816,1.0,0.0,0.0,3.7885451316833496,3.7885708808898926,9.57719294092385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.072265625,0.0,1708.3221435546875,1895.4371337890625,0.0,3421.216064453125,0.9376599192619324,1.0,0.0,3.0,1.0,0.0
18180780,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.8255889415740967,0.3858727514743805,0.3499580025672912,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.8434588313102722,0.4139318168163299,0.3946424722671509,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.8445644974708557,0.4150833487510681,0.2926859855651855,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.7877550721168518,0.3340414762496948,0.3198299407958984,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.7019582390785217,0.2327455729246139,1.0657145977020264,284.8383483886719,284.95001220703125,299.21356201171875,292.9181213378906,298.1267395019531,297.294677734375,284.8475646972656,1.0,0.568212628364563,0.4810379147529602,0.6499999761581421,1.0,1.0,-2.908980369567871,1.260583519935608,1.6483969688415527,0.6023033857345581,0.8176481127738953,0.8176481127738953,0.0,169.9536590576172,164.0,55040.2578125,0.0,2242.56787109375,1.0,279.47119140625,283.15460205078125,295.9565124511719,299.5745849609375,293.1499938964844,293.1499938964844,279.45001220703125,44050.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908787727355957,1.0,0.0,0.0,3.5599582195281982,3.5599827766418457,8.456353270958061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.95849609375,0.0,1494.0289306640625,1895.4371337890625,0.0,3485.349853515625,0.8914412260055542,1.0,0.0,3.0,1.0,0.0
18180840,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8275113701820374,0.3863464593887329,0.3501935005187988,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8456342816352844,0.4146407544612884,0.3951493501663208,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8463425636291504,0.4151799082756042,0.2926226556301117,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.789741039276123,0.3343696594238281,0.3199987709522247,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7035200595855713,0.2327451854944229,1.06515634059906,284.8798522949219,284.95001220703125,299.2338562011719,292.9212646484375,298.135009765625,297.293701171875,284.8825988769531,1.0,0.5672860741615295,0.4803029894828796,0.6499999761581421,1.0,1.0,-2.9093263149261475,1.2607433795928955,1.648582935333252,0.6023930907249451,0.8289673328399658,0.8289673328399658,0.0,168.4136199951172,152.0,54994.9140625,0.0,2235.529541015625,1.0,279.4578857421875,283.1853332519531,295.9371643066406,299.5188903808594,293.1499938964844,293.1499938964844,279.75,41581.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080466628074646,1.0,0.0,0.0,3.523827314376831,3.523851156234741,8.28557290333265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.07568359375,0.0,1437.5892333984375,1895.4371337890625,0.0,3478.467041015625,0.8825042843818665,1.0,0.0,3.0,1.0,0.0
18180900,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8324126601219177,0.3876299262046814,0.3509303629398346,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8510208129882812,0.4162508249282837,0.3962932229042053,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8510405421257019,0.4157555699348449,0.2927218377590179,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7947516441345215,0.3352428674697876,0.320488303899765,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7076261639595032,0.2329642176628112,1.0647672414779663,285.0111389160156,284.95001220703125,299.270263671875,292.9266967773437,298.1522827148437,297.2961730957031,285.01434326171875,1.0,0.5653330683708191,0.4789905846118927,0.6499999761581421,1.0,1.0,-2.911820888519287,1.2619062662124634,1.6499147415161133,0.602988064289093,0.9145933389663696,0.9145933389663696,0.0,164.74581909179688,152.0,54286.9296875,0.0,2221.651123046875,1.0,279.69854736328125,283.3267822265625,295.8797912597656,299.30157470703125,293.1499938964844,293.1499938964844,279.75,35038.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999069929122925,1.0,0.0,0.0,3.569167137145996,3.569190263748169,8.500159651703143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.83984375,0.0,1438.048095703125,1895.4371337890625,0.0,3402.717529296875,0.8887926340103149,1.0,0.0,3.0,1.0,0.0
18180960,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8390108346939087,0.3890295326709747,0.3520045578479767,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8582004308700562,0.4180075526237488,0.3977282047271728,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8575445413589478,0.4164982736110687,0.2930766344070434,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8014518618583679,0.3362519741058349,0.3212200403213501,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7131301164627075,0.2333134114742279,1.0652620792388916,285.00665283203125,284.95001220703125,299.30682373046875,292.9319763183594,298.1705627441406,297.3002624511719,285.00567626953125,1.0,0.5631500482559204,0.4777751863002777,0.6499999761581421,1.0,1.0,-2.9167356491088867,1.2641878128051758,1.6525479555130005,0.604211688041687,0.932125687599182,0.932125687599182,0.0,160.18385314941406,140.0,54480.37890625,0.0,2207.47998046875,1.0,279.7420349121094,283.3182067871094,295.8952941894531,299.3606262207031,293.1499938964844,293.1499938964844,279.45001220703125,33554.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964436650276184,1.0,0.0,0.0,3.6422410011291504,3.6422646045684814,8.851781103658141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.408203125,0.0,1506.2962646484375,1895.4371337890625,0.0,3370.41162109375,0.901718258857727,1.0,0.0,3.0,1.0,0.0
18181020,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8532842993736267,0.3906114995479584,0.3533251583576202,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8740641474723816,0.4206945896148681,0.400069922208786,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8718873262405396,0.4169864356517792,0.2933135032653808,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8155199289321899,0.3375915288925171,0.3222664892673492,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.724342405796051,0.2335551083087921,1.0650832653045654,284.910888671875,284.95001220703125,299.3805236816406,292.9421081542969,298.2007141113281,297.2969055175781,284.9130249023437,1.0,0.5579668283462524,0.4753444194793701,0.6499999761581421,1.0,1.0,-2.9224729537963867,1.2668224573135376,1.6556504964828491,0.6057964563369751,0.8479419946670532,0.8479419946670532,0.0,150.62391662597656,128.0,55149.66796875,0.0,2169.758056640625,1.0,279.45782470703125,283.2038879394531,295.9612731933594,299.53692626953125,293.1499938964844,293.1499938964844,279.75,38863.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043147563934326,1.0,0.0,0.0,3.517322540283203,3.517345905303955,8.255012176050514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.64111328125,0.0,1411.1513671875,1895.4371337890625,0.0,3443.77001953125,0.8784638047218323,1.0,0.0,3.0,1.0,0.0
18181080,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8532842993736267,0.3906114995479584,0.3533251583576202,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8740641474723816,0.4206945896148681,0.400069922208786,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8718873262405396,0.4169864356517792,0.2933135032653808,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8155199289321899,0.3375915288925171,0.3222664892673492,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.724342405796051,0.2335551083087921,1.0650832653045654,284.910888671875,284.95001220703125,299.3805236816406,292.9421081542969,298.2007141113281,297.2969055175781,284.9130249023437,1.0,0.5579668283462524,0.4753444194793701,0.6499999761581421,1.0,1.0,-2.9224729537963867,1.2668224573135376,1.6556504964828491,0.6057964563369751,0.8479419946670532,0.8479419946670532,0.0,150.62391662597656,128.0,55149.66796875,0.0,2169.758056640625,1.0,279.45782470703125,283.2038879394531,295.9612731933594,299.53692626953125,293.1499938964844,293.1499938964844,279.75,38863.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043147563934326,1.0,0.0,0.0,3.517322540283203,3.517345905303955,8.255012176050514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.64111328125,0.0,1411.1513671875,1895.4371337890625,0.0,3443.77001953125,0.8784638047218323,1.0,0.0,3.0,1.0,0.0
18181140,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8724446296691895,0.3931249976158142,0.3549150824546814,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8948653936386108,0.424086332321167,0.4026112556457519,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8910682201385498,0.4182709157466888,0.2937069237232208,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.832567036151886,0.3394869863986969,0.3234407007694244,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.738523006439209,0.2342029958963394,1.0652668476104736,285.0179138183594,284.95001220703125,299.454833984375,292.9516906738281,298.2362060546875,297.30230712890625,285.01678466796875,1.0,0.5521694421768188,0.4729136228561401,0.6499999761581421,1.0,1.0,-2.929537057876587,1.2700995206832886,1.659437656402588,0.6075644493103027,0.951180636882782,0.951180636882782,0.0,139.73342895507812,116.0,54748.47265625,0.0,2127.50927734375,1.0,279.74151611328125,283.3174133300781,295.927978515625,299.4093017578125,293.1499938964844,293.1499938964844,279.45001220703125,32750.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957403302192688,1.0,0.0,0.0,3.6609549522399902,3.660978555679321,8.942976137404912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.25390625,0.0,1521.0062255859375,1895.4371337890625,0.0,3363.84619140625,0.9054666757583618,1.0,0.0,3.0,1.0,0.0
18181200,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8724446296691895,0.3931249976158142,0.3549150824546814,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8948653936386108,0.424086332321167,0.4026112556457519,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8910682201385498,0.4182709157466888,0.2937069237232208,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.832567036151886,0.3394869863986969,0.3234407007694244,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.738523006439209,0.2342029958963394,1.0652668476104736,285.0179138183594,284.95001220703125,299.454833984375,292.9516906738281,298.2362060546875,297.30230712890625,285.01678466796875,1.0,0.5521694421768188,0.4729136228561401,0.6499999761581421,1.0,1.0,-2.929537057876587,1.2700995206832886,1.659437656402588,0.6075644493103027,0.951180636882782,0.951180636882782,0.0,139.73342895507812,116.0,54748.47265625,0.0,2127.50927734375,1.0,279.74151611328125,283.3174133300781,295.927978515625,299.4093017578125,293.1499938964844,293.1499938964844,279.45001220703125,32750.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957403302192688,1.0,0.0,0.0,3.6609549522399902,3.660978555679321,8.942976137404912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.25390625,0.0,1521.0062255859375,1895.4371337890625,0.0,3363.84619140625,0.9054666757583618,1.0,0.0,3.0,1.0,0.0
18181260,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8949395418167114,0.394515722990036,0.356018453836441,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.920157253742218,0.426728755235672,0.4048699736595154,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.914002537727356,0.4186598360538482,0.2938433587551117,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8524490594863892,0.3407638072967529,0.3243884146213531,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7554090619087219,0.2344347536563873,1.064869999885559,284.9044189453125,284.95001220703125,299.5297241210937,292.9608154296875,298.2659912109375,297.29742431640625,284.9066772460937,1.0,0.5459769368171692,0.4703884124755859,0.6499999761581421,1.0,1.0,-2.9344124794006348,1.2723299264907837,1.662082552909851,0.608955442905426,0.85623699426651,0.85623699426651,0.0,128.7683563232422,104.0,55497.09765625,0.0,2080.95703125,1.0,279.45751953125,283.18585205078125,295.9879455566406,299.5877380371094,293.1499938964844,293.1499938964844,279.75,38615.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052093029022216,1.0,0.0,0.0,3.5559282302856445,3.555951833724976,8.437218639301136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.63671875,0.0,1450.0733642578125,1895.4371337890625,0.0,3452.09228515625,0.8866446018218994,1.0,0.0,3.0,1.0,0.0
18181320,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8949395418167114,0.394515722990036,0.356018453836441,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.920157253742218,0.426728755235672,0.4048699736595154,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.914002537727356,0.4186598360538482,0.2938433587551117,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8524490594863892,0.3407638072967529,0.3243884146213531,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7554090619087219,0.2344347536563873,1.064869999885559,284.9044189453125,284.95001220703125,299.5297241210937,292.9608154296875,298.2659912109375,297.29742431640625,284.9066772460937,1.0,0.5459769368171692,0.4703884124755859,0.6499999761581421,1.0,1.0,-2.9344124794006348,1.2723299264907837,1.662082552909851,0.608955442905426,0.85623699426651,0.85623699426651,0.0,128.7683563232422,104.0,55497.09765625,0.0,2080.95703125,1.0,279.45751953125,283.18585205078125,295.9879455566406,299.5877380371094,293.1499938964844,293.1499938964844,279.75,38615.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052093029022216,1.0,0.0,0.0,3.5559282302856445,3.555951833724976,8.437218639301136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.63671875,0.0,1450.0733642578125,1895.4371337890625,0.0,3452.09228515625,0.8866446018218994,1.0,0.0,3.0,1.0,0.0
18181380,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9262800812721252,0.3969296216964721,0.3574578464031219,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.954484760761261,0.4301298558712005,0.4073651134967804,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.946606993675232,0.4199089407920837,0.2941688299179077,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8793292045593262,0.3426283895969391,0.3254850506782532,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7783952951431274,0.2350721061229705,1.0648202896118164,285.0166320800781,284.95001220703125,299.6050720214844,292.9695739746094,298.3016052246094,297.3022155761719,285.0155029296875,1.0,0.5395408868789673,0.4678631722927093,0.6499999761581421,1.0,1.0,-2.940784454345703,1.2752845287322998,1.6654998064041138,0.610554039478302,0.9606274366378784,0.9606274366378784,0.0,117.06961059570312,92.0,55048.7734375,0.0,2033.0885009765625,1.0,279.7417907714844,283.3047790527344,295.94842529296875,299.4503479003906,293.1499938964844,293.1499938964844,279.45001220703125,32804.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970915079116821,1.0,0.0,0.0,3.694339036941528,3.69436287879944,9.106820471060928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.1298828125,0.0,1558.8626708984375,1895.4371337890625,0.0,3376.458251953125,0.9130212664604188,1.0,0.0,3.0,1.0,0.0
18181440,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9262800812721252,0.3969296216964721,0.3574578464031219,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.954484760761261,0.4301298558712005,0.4073651134967804,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.946606993675232,0.4199089407920837,0.2941688299179077,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8793292045593262,0.3426283895969391,0.3254850506782532,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7783952951431274,0.2350721061229705,1.0648202896118164,285.0166320800781,284.95001220703125,299.6050720214844,292.9695739746094,298.3016052246094,297.3022155761719,285.0155029296875,1.0,0.5395408868789673,0.4678631722927093,0.6499999761581421,1.0,1.0,-2.940784454345703,1.2752845287322998,1.6654998064041138,0.610554039478302,0.9606274366378784,0.9606274366378784,0.0,117.06961059570312,92.0,55048.7734375,0.0,2033.0885009765625,1.0,279.7417907714844,283.3047790527344,295.94842529296875,299.4503479003906,293.1499938964844,293.1499938964844,279.45001220703125,32804.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970915079116821,1.0,0.0,0.0,3.694339036941528,3.69436287879944,9.106820471060928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.1298828125,0.0,1558.8626708984375,1895.4371337890625,0.0,3376.458251953125,0.9130212664604188,1.0,0.0,3.0,1.0,0.0
18181500,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9459046721458436,0.3976855278015136,0.3581764101982116,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9727104306221008,0.4315479695796966,0.4086565673351288,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9647467136383056,0.4202039539813995,0.2943675518035888,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8958137631416321,0.3433371782302856,0.3260747790336609,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.792543888092041,0.235251173377037,1.0650185346603394,284.8797302246094,284.95001220703125,299.6429138183594,292.97381591796875,298.3172302246094,297.30078125,284.8750305175781,1.0,0.5363221764564514,0.4666005671024322,0.6499999761581421,1.0,1.0,-2.9443917274475098,1.2769415378570557,1.6674500703811646,0.6115446090698242,0.8702787756919861,0.8702787756919861,0.0,111.17610168457033,92.0,56035.75,0.0,2009.5506591796875,1.0,279.4964599609375,283.146728515625,296.0115966796875,299.6804504394531,293.1499938964844,293.1499938964844,279.45001220703125,36826.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040130376815796,1.0,0.0,0.0,3.677502870559693,3.67752742767334,9.024005294122616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.0498046875,0.0,1570.2158203125,1895.4371337890625,0.0,3440.962158203125,0.9098243117332458,1.0,0.0,3.0,1.0,0.0
18181560,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9647314548492432,0.3982425034046173,0.3584785759449005,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9890374541282654,0.4328007102012634,0.4096338152885437,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9813560247421264,0.420300543308258,0.2942927479743957,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9135536551475524,0.3438941240310669,0.3264042139053345,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8072223663330078,0.2353060394525528,1.0643450021743774,284.8999938964844,284.95001220703125,299.6808166503906,292.9779968261719,298.3316650390625,297.297119140625,284.9024658203125,1.0,0.5329493880271912,0.4653302431106567,0.6499999761581421,1.0,1.0,-2.9454286098480225,1.2774070501327517,1.6680214405059814,0.611889123916626,0.8617169857025146,0.8617169857025146,0.0,105.61024475097656,110.0,55807.0625,0.0,1983.3228759765625,1.0,279.4574890136719,283.1702575683594,296.0054626464844,299.6257019042969,293.1499938964844,293.1499938964844,279.75,38680.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065768718719482,1.0,0.0,0.0,3.5903360843658447,3.590359926223755,8.601288641330029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.04150390625,0.0,1487.5284423828125,1895.4371337890625,0.0,3464.808837890625,0.8942593336105347,1.0,0.0,3.0,1.0,0.0
18181620,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9668939113616944,0.4005734324455261,0.3602816760540008,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.991386651992798,0.4362387061119079,0.4126225709915161,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.982480525970459,0.4215550720691681,0.2949619591236114,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9157714247703552,0.3457461893558502,0.3279527425765991,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.808208703994751,0.2359302937984466,1.066466212272644,285.0213623046875,284.95001220703125,299.75689697265625,292.9861755371094,298.3675231933594,297.3016052246094,285.0198669433594,1.0,0.5353680849075317,0.4627895653247833,0.6499999761581421,1.0,1.0,-2.956389904022217,1.282509684562683,1.6738803386688232,0.6145232915878296,0.9723548889160156,0.9723548889160156,0.0,105.87145233154295,128.0,55391.421875,0.0,2002.9456787109373,1.0,279.7428894042969,283.29638671875,295.9644775390625,299.4868469238281,293.1499938964844,293.1499938964844,279.45001220703125,32733.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984034061431885,1.0,0.0,0.0,3.7278811931610094,3.727905511856079,9.272939678339752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.17578125,0.0,1596.5904541015625,1895.4371337890625,0.0,3388.697265625,0.9203107953071594,1.0,0.0,3.0,1.0,0.0
18181680,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9668939113616944,0.4005734324455261,0.3602816760540008,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.991386651992798,0.4362387061119079,0.4126225709915161,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.982480525970459,0.4215550720691681,0.2949619591236114,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9157714247703552,0.3457461893558502,0.3279527425765991,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.808208703994751,0.2359302937984466,1.066466212272644,285.0213623046875,284.95001220703125,299.75689697265625,292.9861755371094,298.3675231933594,297.3016052246094,285.0198669433594,1.0,0.5353680849075317,0.4627895653247833,0.6499999761581421,1.0,1.0,-2.956389904022217,1.282509684562683,1.6738803386688232,0.6145232915878296,0.9723548889160156,0.9723548889160156,0.0,105.87145233154295,128.0,55391.421875,0.0,2002.9456787109373,1.0,279.7428894042969,283.29638671875,295.9644775390625,299.4868469238281,293.1499938964844,293.1499938964844,279.45001220703125,32733.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984034061431885,1.0,0.0,0.0,3.7278811931610094,3.727905511856079,9.272939678339752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.17578125,0.0,1596.5904541015625,1895.4371337890625,0.0,3388.697265625,0.9203107953071594,1.0,0.0,3.0,1.0,0.0
