time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181740,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9427743554115297,0.4016513228416443,0.361876517534256,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.972046434879303,0.4388333559036255,0.4156315326690674,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9598329663276672,0.421838104724884,0.2956118583679199,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8932303190231323,0.3468924462795257,0.3295682668685913,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7884541749954224,0.2360420227050781,1.06927227973938,284.9010925292969,284.95001220703125,299.8331604003906,292.9942321777344,298.39715576171875,297.2949523925781,284.9035949707031,1.0,0.5423666834831238,0.4602488875389099,0.6499999761581421,1.0,1.0,-2.968026876449585,1.2878868579864502,1.6801400184631348,0.6175341010093689,0.8732073307037354,0.8732073307037354,0.0,114.22990417480467,146.0,56310.8203125,0.0,2064.817626953125,1.0,279.4570007324219,283.156005859375,296.0238037109375,299.6728515625,293.1499938964844,293.1499938964844,279.75,38393.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083330035209656,1.0,0.0,0.0,3.636204481124878,3.6362287998199454,8.822464110380679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.642578125,0.0,1535.716064453125,1895.4371337890625,0.0,3481.126708984375,0.9041918516159058,1.0,0.0,3.0,1.0,0.0
18181800,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9427743554115297,0.4016513228416443,0.361876517534256,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.972046434879303,0.4388333559036255,0.4156315326690674,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9598329663276672,0.421838104724884,0.2956118583679199,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8932303190231323,0.3468924462795257,0.3295682668685913,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7884541749954224,0.2360420227050781,1.06927227973938,284.9010925292969,284.95001220703125,299.8331604003906,292.9942321777344,298.39715576171875,297.2949523925781,284.9035949707031,1.0,0.5423666834831238,0.4602488875389099,0.6499999761581421,1.0,1.0,-2.968026876449585,1.2878868579864502,1.6801400184631348,0.6175341010093689,0.8732073307037354,0.8732073307037354,0.0,114.22990417480467,146.0,56310.8203125,0.0,2064.817626953125,1.0,279.4570007324219,283.156005859375,296.0238037109375,299.6728515625,293.1499938964844,293.1499938964844,279.75,38393.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083330035209656,1.0,0.0,0.0,3.636204481124878,3.6362287998199454,8.822464110380679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.642578125,0.0,1535.716064453125,1895.4371337890625,0.0,3481.126708984375,0.9041918516159058,1.0,0.0,3.0,1.0,0.0
18181860,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9111456871032716,0.4036904871463775,0.3638569712638855,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9430360198020936,0.4421364068984985,0.4189611673355102,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9276190400123596,0.4229194819927215,0.2965059280395508,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8667863607406616,0.3485575020313263,0.331412136554718,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.76456218957901,0.2364591211080551,1.072731614112854,285.02783203125,284.95001220703125,299.9096069335937,293.002197265625,298.4322509765625,297.297607421875,285.0263977050781,1.0,0.5519507527351379,0.4575726985931396,0.6499999761581421,1.0,1.0,-2.981851100921631,1.2943099737167358,1.6875410079956057,0.6209073662757874,0.9900788068771362,0.9900788068771362,0.0,126.50963592529295,164.0,55906.54296875,0.0,2150.896728515625,1.0,279.74322509765625,283.2868347167969,295.9829406738281,299.5370788574219,293.1499938964844,293.1499938964844,279.45001220703125,32689.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006835222244263,1.0,0.0,0.0,3.773070096969605,3.773094654083252,9.499112252342456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.265625,0.0,1648.842041015625,1895.4371337890625,0.0,3409.954833984375,0.9305092096328736,1.0,0.0,3.0,1.0,0.0
18181920,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9111456871032716,0.4036904871463775,0.3638569712638855,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9430360198020936,0.4421364068984985,0.4189611673355102,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9276190400123596,0.4229194819927215,0.2965059280395508,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8667863607406616,0.3485575020313263,0.331412136554718,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.76456218957901,0.2364591211080551,1.072731614112854,285.02783203125,284.95001220703125,299.9096069335937,293.002197265625,298.4322509765625,297.297607421875,285.0263977050781,1.0,0.5519507527351379,0.4575726985931396,0.6499999761581421,1.0,1.0,-2.981851100921631,1.2943099737167358,1.6875410079956057,0.6209073662757874,0.9900788068771362,0.9900788068771362,0.0,126.50963592529295,164.0,55906.54296875,0.0,2150.896728515625,1.0,279.74322509765625,283.2868347167969,295.9829406738281,299.5370788574219,293.1499938964844,293.1499938964844,279.45001220703125,32689.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006835222244263,1.0,0.0,0.0,3.773070096969605,3.773094654083252,9.499112252342456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.265625,0.0,1648.842041015625,1895.4371337890625,0.0,3409.954833984375,0.9305092096328736,1.0,0.0,3.0,1.0,0.0
18181980,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8878890872001648,0.4043312668800354,0.3652456998825073,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9172426462173462,0.4441099464893341,0.4215641915798187,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9017264246940612,0.4230299293994903,0.2971668243408203,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8461986184120178,0.3493424654006958,0.3328520059585571,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7460861206054688,0.236405149102211,1.0755130052566528,284.8840026855469,284.95001220703125,299.9708251953125,293.0085754394531,298.4554443359375,297.29119873046875,284.8871459960937,1.0,0.5607028007507324,0.4554317593574524,0.6499999761581421,1.0,1.0,-2.992526769638061,1.2992404699325562,1.6932862997055054,0.6236717700958252,0.8846546411514282,0.8846546411514282,0.0,138.48158264160156,164.0,56925.25,0.0,2230.59814453125,1.0,279.4639892578125,283.1250305175781,296.0486755371094,299.7489929199219,293.1499938964844,293.1499938964844,279.45001220703125,38313.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104049801826476,1.0,0.0,0.0,3.712934255599976,3.712959289550781,9.198728321280214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.5615234375,0.0,1621.927490234375,1895.4371337890625,0.0,3500.36181640625,0.9203978776931764,1.0,0.0,3.0,1.0,0.0
18182040,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.882106602191925,0.404466301202774,0.3654556274414062,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9108795523643494,0.444575160741806,0.4221088588237762,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8957221508026123,0.4230232834815979,0.2972409427165985,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8411424160003662,0.3495066463947296,0.3331227898597717,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7415570020675659,0.236358106136322,1.0758960247039795,284.8973388671875,284.95001220703125,299.9861145019531,293.0101928710937,298.4610900878906,297.289306640625,284.89990234375,1.0,0.5629333853721619,0.4548965096473694,0.6499999761581421,1.0,1.0,-2.9943089485168457,1.3000646829605105,1.6942442655563354,0.624126672744751,0.885693371295929,0.885693371295929,0.0,141.76638793945312,182.0,56907.25390625,0.0,2250.527587890625,1.0,279.4563903808594,283.1355895996094,296.0419616699219,299.7284240722656,293.1499938964844,293.1499938964844,279.75,38269.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911007046699524,1.0,0.0,0.0,3.6942832469940186,3.694308042526245,9.10654591734783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.82421875,0.0,1600.18408203125,1895.4371337890625,0.0,3505.947021484375,0.9168127179145812,1.0,0.0,3.0,1.0,0.0
18182100,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8690819144248962,0.405261218547821,0.3661875128746032,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8973609805107117,0.4460750222206116,0.4236186146736145,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8820393681526184,0.4233854115009308,0.2975476384162903,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8297455906867981,0.3501791059970855,0.3339051902294159,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.731322169303894,0.2364142388105392,1.0771275758743286,285.0306396484375,284.95001220703125,300.0243835449219,293.01422119140625,298.4776611328125,297.2888488769531,285.0348205566406,1.0,0.5686352252960205,0.4535584151744842,0.6499999761581421,1.0,1.0,-2.9997878074646,1.302611231803894,1.6971765756607056,0.6254523396492004,0.9786462783813475,0.9786462783813475,0.0,149.99493408203125,182.0,56173.41796875,0.0,2302.37939453125,1.0,279.70318603515625,283.2808532714844,295.98785400390625,299.5235290527344,293.1499938964844,293.1499938964844,279.75,33900.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052466154098512,1.0,0.0,0.0,3.7440364360809326,3.74406099319458,9.353483960694576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.68115234375,0.0,1624.21484375,1895.4371337890625,0.0,3452.439453125,0.9266491532325744,1.0,0.0,3.0,1.0,0.0
18182160,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8582160472869873,0.406262069940567,0.3673408627510071,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8861314058303833,0.4477646052837372,0.4254685938358307,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8704442977905273,0.4239663481712341,0.2981395423412323,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8200074434280396,0.3510107100009918,0.3349561691284179,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7225295901298523,0.2365925461053848,1.079228401184082,285.0316162109375,284.95001220703125,300.0626220703125,293.0182800292969,298.49566650390625,297.2908935546875,285.0305480957031,1.0,0.574569046497345,0.4521339535713196,0.6499999761581421,1.0,1.0,-3.0078957080841064,1.306375503540039,1.7015200853347778,0.6274352669715881,1.0,1.0,0.0,158.1243133544922,200.0,56436.046875,0.0,2358.681640625,1.0,279.743408203125,283.2748413085937,295.9996337890625,299.587646484375,293.1499938964844,293.1499938964844,279.45001220703125,32909.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034841060638428,1.0,0.0,0.0,3.821290254592896,3.821315288543701,9.743462214828469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.0751953125,0.0,1708.0118408203125,1895.4371337890625,0.0,3436.039306640625,0.941585123538971,1.0,0.0,3.0,1.0,0.0
18182220,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8376439809799194,0.4068213999271393,0.3688379526138305,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8647205233573914,0.4501108825206756,0.4286243021488189,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8485982418060303,0.4239653348922729,0.2988705039024353,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8000704646110535,0.3518279492855072,0.3366348147392273,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7042706608772278,0.2363453209400177,1.0821596384048462,284.89605712890625,284.95001220703125,300.1390075683594,293.0265808105469,298.5241394042969,297.2820739746094,284.8980712890625,1.0,0.5864924192428589,0.4492850005626678,0.6499999761581421,1.0,1.0,-3.019918441772461,1.3119261264801023,1.7079923152923584,0.6305438280105591,0.8992292284965515,0.8992292284965515,0.0,175.73837280273438,188.0,57493.63671875,0.0,2471.33984375,1.0,279.4569091796875,283.1172790527344,296.0575256347656,299.7802734375,293.1499938964844,293.1499938964844,279.75,38050.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136654138565063,1.0,0.0,0.0,3.7520322799682617,3.752057552337648,9.393477853336664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.6787109375,0.0,1665.4462890625,1895.4371337890625,0.0,3530.58837890625,0.9295305609703064,1.0,0.0,3.0,1.0,0.0
18182280,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8376439809799194,0.4068213999271393,0.3688379526138305,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8647205233573914,0.4501108825206756,0.4286243021488189,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8485982418060303,0.4239653348922729,0.2988705039024353,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8000704646110535,0.3518279492855072,0.3366348147392273,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7042706608772278,0.2363453209400177,1.0821596384048462,284.89605712890625,284.95001220703125,300.1390075683594,293.0265808105469,298.5241394042969,297.2820739746094,284.8980712890625,1.0,0.5864924192428589,0.4492850005626678,0.6499999761581421,1.0,1.0,-3.019918441772461,1.3119261264801023,1.7079923152923584,0.6305438280105591,0.8992292284965515,0.8992292284965515,0.0,175.73837280273438,188.0,57493.63671875,0.0,2471.33984375,1.0,279.4569091796875,283.1172790527344,296.0575256347656,299.7802734375,293.1499938964844,293.1499938964844,279.75,38050.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136654138565063,1.0,0.0,0.0,3.7520322799682617,3.752057552337648,9.393477853336664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.6787109375,0.0,1665.4462890625,1895.4371337890625,0.0,3530.58837890625,0.9295305609703064,1.0,0.0,3.0,1.0,0.0
18182340,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8336365818977356,0.4084793925285339,0.3701434731483459,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8612220287322998,0.4532673358917236,0.4314805567264557,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8439645767211914,0.4248615503311157,0.2993872463703155,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7959514260292053,0.3532565832138061,0.3379259705543518,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.6997472047805786,0.2364918440580368,1.0828624963760376,285.0347900390625,284.95001220703125,300.2152404785156,293.0351867675781,298.55859375,297.28387451171875,285.0343322753906,1.0,0.5896080136299133,0.4464360475540161,0.6499999761581421,1.0,1.0,-3.0279381275177,1.3156371116638184,1.7123010158538818,0.6325659155845642,1.0,1.0,0.0,180.530502319336,176.0,56839.6171875,0.0,2511.046142578125,1.0,279.7435607910156,283.2646179199219,296.01568603515625,299.6322326660156,293.1499938964844,293.1499938964844,279.45001220703125,33552.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060153365135192,1.0,0.0,0.0,3.8587045669555664,3.858730316162109,9.935193929777595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.701171875,0.0,1758.63525390625,1895.4371337890625,0.0,3459.588623046875,0.950339674949646,1.0,0.0,3.0,1.0,0.0
18182400,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8336365818977356,0.4084793925285339,0.3701434731483459,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8612220287322998,0.4532673358917236,0.4314805567264557,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8439645767211914,0.4248615503311157,0.2993872463703155,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7959514260292053,0.3532565832138061,0.3379259705543518,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.6997472047805786,0.2364918440580368,1.0828624963760376,285.0347900390625,284.95001220703125,300.2152404785156,293.0351867675781,298.55859375,297.28387451171875,285.0343322753906,1.0,0.5896080136299133,0.4464360475540161,0.6499999761581421,1.0,1.0,-3.0279381275177,1.3156371116638184,1.7123010158538818,0.6325659155845642,1.0,1.0,0.0,180.530502319336,176.0,56839.6171875,0.0,2511.046142578125,1.0,279.7435607910156,283.2646179199219,296.01568603515625,299.6322326660156,293.1499938964844,293.1499938964844,279.45001220703125,33552.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060153365135192,1.0,0.0,0.0,3.8587045669555664,3.858730316162109,9.935193929777595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.701171875,0.0,1758.63525390625,1895.4371337890625,0.0,3459.588623046875,0.950339674949646,1.0,0.0,3.0,1.0,0.0
18182460,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8370970487594604,0.4090468883514404,0.3708862662315368,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8660576939582825,0.455693781375885,0.4339123964309692,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.847176194190979,0.4249466955661773,0.2995854020118713,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7997763156890869,0.3541227877140045,0.338846743106842,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7023839354515076,0.2362982928752899,1.082184910774231,284.89312744140625,284.95001220703125,300.29119873046875,293.044189453125,298.58758544921875,297.2765808105469,284.8948974609375,1.0,0.5884609818458557,0.4435407221317291,0.6499999761581421,1.0,1.0,-3.0322959423065186,1.31762433052063,1.7146714925765991,0.6338263750076294,0.9059665203094482,0.9059665203094482,0.0,178.03228759765625,164.0,57831.37109375,0.0,2506.30419921875,1.0,279.45672607421875,283.1021423339844,296.072265625,299.8179626464844,293.1499938964844,293.1499938964844,279.1499938964844,38142.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155510067939758,1.0,0.0,0.0,3.7898104190826416,3.789836168289185,9.583590099282446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.1796875,0.0,1710.9964599609375,1895.4371337890625,0.0,3548.044921875,0.9380863904953004,1.0,0.0,3.0,1.0,0.0
18182520,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8370970487594604,0.4090468883514404,0.3708862662315368,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8660576939582825,0.455693781375885,0.4339123964309692,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.847176194190979,0.4249466955661773,0.2995854020118713,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7997763156890869,0.3541227877140045,0.338846743106842,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7023839354515076,0.2362982928752899,1.082184910774231,284.89312744140625,284.95001220703125,300.29119873046875,293.044189453125,298.58758544921875,297.2765808105469,284.8948974609375,1.0,0.5884609818458557,0.4435407221317291,0.6499999761581421,1.0,1.0,-3.0322959423065186,1.31762433052063,1.7146714925765991,0.6338263750076294,0.9059665203094482,0.9059665203094482,0.0,178.03228759765625,164.0,57831.37109375,0.0,2506.30419921875,1.0,279.45672607421875,283.1021423339844,296.072265625,299.8179626464844,293.1499938964844,293.1499938964844,279.1499938964844,38142.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155510067939758,1.0,0.0,0.0,3.7898104190826416,3.789836168289185,9.583590099282446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.1796875,0.0,1710.9964599609375,1895.4371337890625,0.0,3548.044921875,0.9380863904953004,1.0,0.0,3.0,1.0,0.0
18182580,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8443816900253296,0.4095315635204315,0.3709668815135956,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8752686381340027,0.45801442861557,0.4357579350471496,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8543912768363953,0.4248916804790497,0.2992973625659942,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.807564377784729,0.3548608720302582,0.3392340242862701,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7085201144218445,0.2359873950481414,1.0794477462768557,284.8826904296875,284.95001220703125,300.3668518066406,293.0537109375,298.6162109375,297.26904296875,284.8844909667969,1.0,0.5845491886138916,0.4406453967094421,0.6499999761581421,1.0,1.0,-3.031439781188965,1.317211031913757,1.7142287492752075,0.6337069272994995,0.8316609263420105,0.8316609263420105,0.0,171.74888610839844,152.0,57891.1484375,0.0,2472.205810546875,1.0,279.15826416015625,283.0700988769531,296.0650939941406,299.8297424316406,293.1499938964844,293.1499938964844,279.45001220703125,41202.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206672310829164,1.0,0.0,0.0,3.535319328308105,3.535343170166016,8.33970375424542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.4267578125,0.0,1446.985595703125,1895.4371337890625,0.0,3595.31494140625,0.8846799731254578,1.0,0.0,3.0,1.0,0.0
18182640,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8443816900253296,0.4095315635204315,0.3709668815135956,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8752686381340027,0.45801442861557,0.4357579350471496,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8543912768363953,0.4248916804790497,0.2992973625659942,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.807564377784729,0.3548608720302582,0.3392340242862701,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7085201144218445,0.2359873950481414,1.0794477462768557,284.8826904296875,284.95001220703125,300.3668518066406,293.0537109375,298.6162109375,297.26904296875,284.8844909667969,1.0,0.5845491886138916,0.4406453967094421,0.6499999761581421,1.0,1.0,-3.031439781188965,1.317211031913757,1.7142287492752075,0.6337069272994995,0.8316609263420105,0.8316609263420105,0.0,171.74888610839844,152.0,57891.1484375,0.0,2472.205810546875,1.0,279.15826416015625,283.0700988769531,296.0650939941406,299.8297424316406,293.1499938964844,293.1499938964844,279.45001220703125,41202.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206672310829164,1.0,0.0,0.0,3.535319328308105,3.535343170166016,8.33970375424542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.4267578125,0.0,1446.985595703125,1895.4371337890625,0.0,3595.31494140625,0.8846799731254578,1.0,0.0,3.0,1.0,0.0
18182700,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8503074049949646,0.4104713499546051,0.3713662326335907,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8822872638702393,0.4597190618515014,0.4369525015354156,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8602982759475708,0.4254632592201233,0.2993768155574798,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8133972883224487,0.3556642234325409,0.339626133441925,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7133607864379883,0.2361434400081634,1.0786505937576294,285.01123046875,284.95001220703125,300.4045104980469,293.0586853027344,298.6342468261719,297.2718200683594,285.0136413574219,1.0,0.5820862054824829,0.4391977488994598,0.6499999761581421,1.0,1.0,-3.032958507537842,1.3179203271865845,1.7150380611419678,0.6340521574020386,0.9160141348838806,0.9160141348838806,0.0,167.26341247558594,152.0,57140.19140625,0.0,2451.838134765625,1.0,279.3988037109375,283.2099914550781,296.0114440917969,299.6119079589844,293.1499938964844,293.1499938964844,279.45001220703125,35006.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127167463302612,1.0,0.0,0.0,3.5775163173675537,3.5775394439697266,8.539973350707442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.7724609375,0.0,1446.72265625,1895.4371337890625,0.0,3521.798828125,0.8905687928199768,1.0,0.0,3.0,1.0,0.0
18182760,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8579719066619873,0.411517471075058,0.3721101880073547,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8910900950431824,0.4615567028522491,0.4384491741657257,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8679606914520264,0.4261868000030517,0.2997071146965027,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8205118179321289,0.356594979763031,0.3402664363384247,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7193067669868469,0.2364214062690735,1.0787360668182373,285.0038757324219,284.95001220703125,300.4420471191406,293.0638122558594,298.653076171875,297.2760314941406,285.0029602050781,1.0,0.5795224905014038,0.4378537833690643,0.6499999761581421,1.0,1.0,-3.036919355392456,1.319757342338562,1.7171621322631836,0.6350263357162476,0.9309770464897156,0.9309770464897156,0.0,162.07571411132812,140.0,57320.19140625,0.0,2432.337646484375,1.0,279.442138671875,283.20025634765625,296.0278015136719,299.6722106933594,293.1499938964844,293.1499938964844,279.1499938964844,33686.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093919396400452,1.0,0.0,0.0,3.6464531421661377,3.6464767456054688,8.872266334947199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.6669921875,0.0,1511.930908203125,1895.4371337890625,0.0,3490.9599609375,0.9027347564697266,1.0,0.0,3.0,1.0,0.0
18182820,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8741783499717712,0.4123330116271972,0.3727308511734009,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9099193215370178,0.4643344581127167,0.4408578872680664,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.884303092956543,0.426633208990097,0.2998917698860168,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8351955413818359,0.3577504754066467,0.3411143720149994,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7313833832740784,0.2365233153104782,1.077783703804016,284.91278076171875,284.95001220703125,300.5167541503906,293.0746765136719,298.683837890625,297.2728576660156,284.9144897460937,1.0,0.5738226175308228,0.4351658821105957,0.6499999761581421,1.0,1.0,-3.0406653881073,1.3214693069458008,1.7191962003707886,0.6360875368118286,0.8497282266616821,0.8497282266616821,0.0,151.7228546142578,128.0,57967.9609375,0.0,2385.586669921875,1.0,279.1578063964844,283.0893859863281,296.0909423828125,299.84503173828125,293.1499938964844,293.1499938964844,279.45001220703125,38739.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165679812431335,1.0,0.0,0.0,3.523061037063598,3.5230841636657715,8.281969599011063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.04150390625,0.0,1416.2598876953125,1895.4371337890625,0.0,3557.45263671875,0.8796346187591553,1.0,0.0,3.0,1.0,0.0
18182880,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8741783499717712,0.4123330116271972,0.3727308511734009,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9099193215370178,0.4643344581127167,0.4408578872680664,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.884303092956543,0.426633208990097,0.2998917698860168,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8351955413818359,0.3577504754066467,0.3411143720149994,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7313833832740784,0.2365233153104782,1.077783703804016,284.91278076171875,284.95001220703125,300.5167541503906,293.0746765136719,298.683837890625,297.2728576660156,284.9144897460937,1.0,0.5738226175308228,0.4351658821105957,0.6499999761581421,1.0,1.0,-3.0406653881073,1.3214693069458008,1.7191962003707886,0.6360875368118286,0.8497282266616821,0.8497282266616821,0.0,151.7228546142578,128.0,57967.9609375,0.0,2385.586669921875,1.0,279.1578063964844,283.0893859863281,296.0909423828125,299.84503173828125,293.1499938964844,293.1499938964844,279.45001220703125,38739.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165679812431335,1.0,0.0,0.0,3.523061037063598,3.5230841636657715,8.281969599011063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.04150390625,0.0,1416.2598876953125,1895.4371337890625,0.0,3557.45263671875,0.8796346187591553,1.0,0.0,3.0,1.0,0.0
18182940,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8954010009765625,0.4140926599502563,0.3736332058906555,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9361516237258912,0.4678563475608825,0.443500280380249,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.905548930168152,0.4278697371482849,0.3002462983131408,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8542256355285645,0.3594781458377838,0.3421148359775543,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7469106316566467,0.2370278686285019,1.0772716999053955,285.0142517089844,284.95001220703125,300.5909118652344,293.0863342285156,298.7193298339844,297.2782592773437,285.0131530761719,1.0,0.56773442029953,0.4324779808521271,0.6499999761581421,1.0,1.0,-3.045933485031128,1.3239166736602783,1.72201669216156,0.637356162071228,0.9484664797782898,0.9484664797782898,0.0,140.34947204589844,116.0,57548.6796875,0.0,2336.206787109375,1.0,279.4415588378906,283.19976806640625,296.0626525878906,299.7199401855469,293.1499938964844,293.1499938964844,279.1499938964844,32903.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908125638961792,1.0,0.0,0.0,3.661387443542481,3.661411046981812,8.945089007283968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.75390625,0.0,1522.632080078125,1895.4371337890625,0.0,3479.200927734375,0.9056683778762816,1.0,0.0,3.0,1.0,0.0
18183000,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8954010009765625,0.4140926599502563,0.3736332058906555,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9361516237258912,0.4678563475608825,0.443500280380249,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.905548930168152,0.4278697371482849,0.3002462983131408,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8542256355285645,0.3594781458377838,0.3421148359775543,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7469106316566467,0.2370278686285019,1.0772716999053955,285.0142517089844,284.95001220703125,300.5909118652344,293.0863342285156,298.7193298339844,297.2782592773437,285.0131530761719,1.0,0.56773442029953,0.4324779808521271,0.6499999761581421,1.0,1.0,-3.045933485031128,1.3239166736602783,1.72201669216156,0.637356162071228,0.9484664797782898,0.9484664797782898,0.0,140.34947204589844,116.0,57548.6796875,0.0,2336.206787109375,1.0,279.4415588378906,283.19976806640625,296.0626525878906,299.7199401855469,293.1499938964844,293.1499938964844,279.1499938964844,32903.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908125638961792,1.0,0.0,0.0,3.661387443542481,3.661411046981812,8.945089007283968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.75390625,0.0,1522.632080078125,1895.4371337890625,0.0,3479.200927734375,0.9056683778762816,1.0,0.0,3.0,1.0,0.0
18183060,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9209885001182556,0.4146745800971985,0.3740152418613434,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9646138548851012,0.4705568850040436,0.4458129703998565,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9324979782104492,0.4282038509845733,0.3003344237804413,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8769533634185791,0.3605615198612213,0.3428734242916107,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7655453681945801,0.2371190637350082,1.076187252998352,284.9068298339844,284.95001220703125,300.66436767578125,293.0989685058594,298.74859619140625,297.2734069824219,284.9087219238281,1.0,0.5613672733306885,0.4296844005584717,0.6499999761581421,1.0,1.0,-3.0488951206207275,1.325266718864441,1.7236284017562866,0.6382139325141907,0.8570607900619507,0.8570607900619507,0.0,129.14028930664062,104.0,58282.12109375,0.0,2283.31591796875,1.0,279.1575622558594,283.07342529296875,296.1224365234375,299.897705078125,293.1499938964844,293.1499938964844,279.45001220703125,38517.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167404770851136,1.0,0.0,0.0,3.555958271026612,3.5559818744659424,8.437360747848288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.03076171875,0.0,1449.3876953125,1895.4371337890625,0.0,3559.0478515625,0.8866069912910461,1.0,0.0,3.0,1.0,0.0
18183120,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9209885001182556,0.4146745800971985,0.3740152418613434,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9646138548851012,0.4705568850040436,0.4458129703998565,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9324979782104492,0.4282038509845733,0.3003344237804413,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8769533634185791,0.3605615198612213,0.3428734242916107,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7655453681945801,0.2371190637350082,1.076187252998352,284.9068298339844,284.95001220703125,300.66436767578125,293.0989685058594,298.74859619140625,297.2734069824219,284.9087219238281,1.0,0.5613672733306885,0.4296844005584717,0.6499999761581421,1.0,1.0,-3.0488951206207275,1.325266718864441,1.7236284017562866,0.6382139325141907,0.8570607900619507,0.8570607900619507,0.0,129.14028930664062,104.0,58282.12109375,0.0,2283.31591796875,1.0,279.1575622558594,283.07342529296875,296.1224365234375,299.897705078125,293.1499938964844,293.1499938964844,279.45001220703125,38517.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167404770851136,1.0,0.0,0.0,3.555958271026612,3.5559818744659424,8.437360747848288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.03076171875,0.0,1449.3876953125,1895.4371337890625,0.0,3559.0478515625,0.8866069912910461,1.0,0.0,3.0,1.0,0.0
18183180,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9516055583953856,0.4161155223846435,0.3746134638786316,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9908221960067748,0.4736458659172058,0.4480487406253814,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9621674418449402,0.4292541444301605,0.300557404756546,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9031949639320374,0.3620509207248688,0.3436612784862518,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7874285578727722,0.2375522404909134,1.075483322143555,285.0168762207031,284.95001220703125,300.7284240722656,293.1109313964844,298.7789611816406,297.2774963378906,285.0157165527344,1.0,0.5556083917617798,0.4272260367870331,0.6499999761581421,1.0,1.0,-3.0526630878448486,1.3270232677459717,1.7256399393081665,0.6390862464904785,0.9541881680488586,0.9541881680488586,0.0,118.73600769042967,104.0,57777.234375,0.0,2235.970458984375,1.0,279.43731689453125,283.1927490234375,296.08453369140625,299.7508850097656,293.1499938964844,293.1499938964844,279.45001220703125,32862.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087647199630736,1.0,0.0,0.0,3.678035974502564,3.678059577941896,9.026621228258592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.6689453125,0.0,1540.9288330078125,1895.4371337890625,0.0,3485.136474609375,0.9093250036239624,1.0,0.0,3.0,1.0,0.0
18183240,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9562824964523317,0.4163028299808502,0.3747482597827911,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9944043755531312,0.4740679562091827,0.448400616645813,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.966560959815979,0.4293998777866363,0.3006263077259063,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.907567858695984,0.3622578680515289,0.3438069522380829,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7910124659538269,0.23761847615242,1.0755213499069214,285.0129699707031,284.95001220703125,300.7370910644531,293.1126403808594,298.7830505371094,297.27801513671875,285.01190185546875,1.0,0.5548384785652161,0.4268908202648163,0.6499999761581421,1.0,1.0,-3.0535521507263184,1.3274346590042114,1.726117491722107,0.6393089294433594,0.9567961096763612,0.9567961096763612,0.0,117.26508331298828,122.0,57832.484375,0.0,2229.906005859375,1.0,279.4417724609375,283.188720703125,296.0911560058594,299.7671203613281,293.1499938964844,293.1499938964844,279.1499938964844,32935.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908675491809845,1.0,0.0,0.0,3.6904759407043457,3.690500020980835,9.087785315387008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.0673828125,0.0,1555.4820556640625,1895.4371337890625,0.0,3484.3076171875,0.912236511707306,1.0,0.0,3.0,1.0,0.0
18183300,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9604796767234802,0.416634052991867,0.3752833902835846,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9979220032691956,0.4754979312419891,0.4499101936817169,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9703960418701172,0.42965167760849,0.3009388148784637,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9119293689727784,0.3628624677658081,0.3444972336292267,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7941984534263611,0.2377216964960098,1.0762909650802612,284.8800354003906,284.95001220703125,300.7731628417969,293.11993408203125,298.7979736328125,297.27642822265625,284.8764953613281,1.0,0.5553802251815796,0.4254940450191498,0.6499999761581421,1.0,1.0,-3.058140993118286,1.3295621871948242,1.7285789251327517,0.640435516834259,0.8680912852287292,0.8680912852287292,0.0,116.22537994384766,122.0,58833.2421875,0.0,2232.73046875,1.0,279.19659423828125,283.0355529785156,296.15460205078125,299.999755859375,293.1499938964844,293.1499938964844,279.1499938964844,37003.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151586294174194,1.0,0.0,0.0,3.66971755027771,3.6697418689727774,8.985837780528527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.869140625,0.0,1562.7672119140625,1895.4371337890625,0.0,3544.4140625,0.9082366228103638,1.0,0.0,3.0,1.0,0.0
18183360,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9548015594482422,0.4167443811893463,0.3754774332046509,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9943867325782776,0.4767538607120514,0.451188325881958,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9649884700775146,0.4297032058238983,0.3010533452033996,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9066696763038636,0.3633070886135101,0.3450210690498352,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7896029353141785,0.2376913726329803,1.0766727924346924,284.9053039550781,284.95001220703125,300.8089904785156,293.12750244140625,298.8114929199219,297.2725830078125,284.90753173828125,1.0,0.5571840405464172,0.4240858852863312,0.6499999761581421,1.0,1.0,-3.061138391494751,1.3309481143951416,1.7301902770996094,0.6411913633346558,0.8642404079437256,0.8642404079437256,0.0,118.2829818725586,140.0,58662.3671875,0.0,2248.869384765625,1.0,279.15753173828125,283.0611572265625,296.1517333984375,299.9491577148437,293.1499938964844,293.1499938964844,279.45001220703125,38443.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173610806465148,1.0,0.0,0.0,3.589956998825073,3.5899808406829834,8.599471925663238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.755859375,0.0,1485.368896484375,1895.4371337890625,0.0,3564.78515625,0.8940619230270386,1.0,0.0,3.0,1.0,0.0
18183420,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9333500266075134,0.4181478917598724,0.3767577707767486,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.978988766670227,0.4801938235759735,0.4544954597949981,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9440328478813172,0.4308007657527923,0.3018593490123749,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8883661031723022,0.3648997247219085,0.3466491401195526,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.773256242275238,0.2380807548761367,1.0793129205703735,285.0205383300781,284.95001220703125,300.8800048828125,293.1437072753906,298.8446960449219,297.2758178710937,285.01904296875,1.0,0.5639342665672302,0.4212695956230163,0.6499999761581421,1.0,1.0,-3.072744131088257,1.3363488912582395,1.7363953590393066,0.6439210176467896,0.9722364544868468,0.9722364544868468,0.0,126.50617980957033,158.0,58307.8046875,0.0,2313.000732421875,1.0,279.4429016113281,283.1825866699219,296.1230163574219,299.8262023925781,293.1499938964844,293.1499938964844,279.1499938964844,32743.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90953528881073,1.0,0.0,0.0,3.728701591491699,3.728725671768189,9.27702103581396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.2978515625,0.0,1597.614501953125,1895.4371337890625,0.0,3492.290283203125,0.920496702194214,1.0,0.0,3.0,1.0,0.0
18183480,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9333500266075134,0.4181478917598724,0.3767577707767486,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.978988766670227,0.4801938235759735,0.4544954597949981,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9440328478813172,0.4308007657527923,0.3018593490123749,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8883661031723022,0.3648997247219085,0.3466491401195526,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.773256242275238,0.2380807548761367,1.0793129205703735,285.0205383300781,284.95001220703125,300.8800048828125,293.1437072753906,298.8446960449219,297.2758178710937,285.01904296875,1.0,0.5639342665672302,0.4212695956230163,0.6499999761581421,1.0,1.0,-3.072744131088257,1.3363488912582395,1.7363953590393066,0.6439210176467896,0.9722364544868468,0.9722364544868468,0.0,126.50617980957033,158.0,58307.8046875,0.0,2313.000732421875,1.0,279.4429016113281,283.1825866699219,296.1230163574219,299.8262023925781,293.1499938964844,293.1499938964844,279.1499938964844,32743.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90953528881073,1.0,0.0,0.0,3.728701591491699,3.728725671768189,9.27702103581396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.2978515625,0.0,1597.614501953125,1895.4371337890625,0.0,3492.290283203125,0.920496702194214,1.0,0.0,3.0,1.0,0.0
18183540,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9034023284912108,0.4182152152061462,0.3776498138904571,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9526858329772948,0.4827004671096802,0.4576156735420227,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9131371974945068,0.4309075176715851,0.3025185167789459,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8634636402130127,0.3657499551773071,0.3481710255146026,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7515704035758972,0.2379524707794189,1.0818824768066406,284.9039611816406,284.95001220703125,300.95001220703125,293.16131591796875,298.8713073730469,297.2684326171875,284.9061584472656,1.0,0.5731568336486816,0.4184533059597015,0.6499999761581421,1.0,1.0,-3.083287000656128,1.3412240743637085,1.7420629262924194,0.6465664505958557,0.8761374950408936,0.8761374950408936,0.0,139.47930908203125,176.0,59272.77734375,0.0,2400.600830078125,1.0,279.1570129394531,283.0452575683594,296.1881408691406,300.02215576171875,293.1499938964844,293.1499938964844,279.45001220703125,38203.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188024401664734,1.0,0.0,0.0,3.641554117202759,3.641578435897827,8.848442121234257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.080078125,0.0,1540.240966796875,1895.4371337890625,0.0,3578.102783203125,0.9052602648735046,1.0,0.0,3.0,1.0,0.0
