time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183600,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9034023284912108,0.4182152152061462,0.3776498138904571,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9526858329772948,0.4827004671096802,0.4576156735420227,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9131371974945068,0.4309075176715851,0.3025185167789459,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8634636402130127,0.3657499551773071,0.3481710255146026,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7515704035758972,0.2379524707794189,1.0818824768066406,284.9039611816406,284.95001220703125,300.95001220703125,293.16131591796875,298.8713073730469,297.2684326171875,284.9061584472656,1.0,0.5731568336486816,0.4184533059597015,0.6499999761581421,1.0,1.0,-3.083287000656128,1.3412240743637085,1.7420629262924194,0.6465664505958557,0.8761374950408936,0.8761374950408936,0.0,139.47930908203125,176.0,59272.77734375,0.0,2400.600830078125,1.0,279.1570129394531,283.0452575683594,296.1881408691406,300.02215576171875,293.1499938964844,293.1499938964844,279.45001220703125,38203.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188024401664734,1.0,0.0,0.0,3.641554117202759,3.641578435897827,8.848442121234257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.080078125,0.0,1540.240966796875,1895.4371337890625,0.0,3578.102783203125,0.9052602648735046,1.0,0.0,3.0,1.0,0.0
18183660,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8781076073646545,0.4192480742931366,0.3788225352764129,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9245555400848388,0.4859890043735504,0.4610258638858795,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8869149088859558,0.4318381249904632,0.3033890426158905,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8410902619361877,0.3671633899211883,0.3498800098896026,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7321978807449341,0.2381568402051925,1.084901213645935,285.025146484375,284.95001220703125,301.0203552246094,293.18084716796875,298.9034118652344,297.2701721191406,285.02374267578125,1.0,0.5836710333824158,0.4154473841190338,0.6499999761581421,1.0,1.0,-3.0955185890197754,1.3469144105911257,1.74860417842865,0.6494357585906982,0.9893157482147216,0.9893157482147216,0.0,154.48365783691406,194.0,58895.921875,0.0,2502.735107421875,1.0,279.4432373046875,283.1730041503906,296.1613464355469,299.90093994140625,293.1499938964844,293.1499938964844,279.1499938964844,32765.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112266302108764,1.0,0.0,0.0,3.776307821273804,3.776332378387451,9.515421766082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.4052734375,0.0,1653.2464599609375,1895.4371337890625,0.0,3507.98388671875,0.9312849640846252,1.0,0.0,3.0,1.0,0.0
18183720,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8781076073646545,0.4192480742931366,0.3788225352764129,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9245555400848388,0.4859890043735504,0.4610258638858795,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8869149088859558,0.4318381249904632,0.3033890426158905,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8410902619361877,0.3671633899211883,0.3498800098896026,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7321978807449341,0.2381568402051925,1.084901213645935,285.025146484375,284.95001220703125,301.0203552246094,293.18084716796875,298.9034118652344,297.2701721191406,285.02374267578125,1.0,0.5836710333824158,0.4154473841190338,0.6499999761581421,1.0,1.0,-3.0955185890197754,1.3469144105911257,1.74860417842865,0.6494357585906982,0.9893157482147216,0.9893157482147216,0.0,154.48365783691406,194.0,58895.921875,0.0,2502.735107421875,1.0,279.4432373046875,283.1730041503906,296.1613464355469,299.90093994140625,293.1499938964844,293.1499938964844,279.1499938964844,32765.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112266302108764,1.0,0.0,0.0,3.776307821273804,3.776332378387451,9.515421766082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.4052734375,0.0,1653.2464599609375,1895.4371337890625,0.0,3507.98388671875,0.9312849640846252,1.0,0.0,3.0,1.0,0.0
18183780,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8548906445503235,0.4189809262752533,0.3795716762542724,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8991311192512512,0.488346666097641,0.4641726613044739,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8632263541221619,0.4317964017391205,0.3040663003921509,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8208616375923157,0.3678500950336456,0.351408839225769,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.714042067527771,0.237866535782814,1.08748459815979,284.89990234375,284.95001220703125,301.09228515625,293.2025756835937,298.9304504394531,297.26202392578125,284.9022521972656,1.0,0.5948149561882019,0.4124414622783661,0.6499999761581421,1.0,1.0,-3.1059696674346924,1.3517444133758545,1.7542251348495483,0.6520600914955139,0.8880729079246521,0.8880729079246521,0.0,171.36566162109375,212.0,59932.953125,0.0,2612.138671875,1.0,279.1563720703125,283.0267944335937,296.22998046875,300.104736328125,293.1499938964844,293.1499938964844,279.45001220703125,38154.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205422401428224,1.0,0.0,0.0,3.698743343353272,3.698768138885498,9.128547731052096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.0126953125,0.0,1604.412841796875,1895.4371337890625,0.0,3594.16162109375,0.9177677035331726,1.0,0.0,3.0,1.0,0.0
18183840,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8548906445503235,0.4189809262752533,0.3795716762542724,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8991311192512512,0.488346666097641,0.4641726613044739,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8632263541221619,0.4317964017391205,0.3040663003921509,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8208616375923157,0.3678500950336456,0.351408839225769,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.714042067527771,0.237866535782814,1.08748459815979,284.89990234375,284.95001220703125,301.09228515625,293.2025756835937,298.9304504394531,297.26202392578125,284.9022521972656,1.0,0.5948149561882019,0.4124414622783661,0.6499999761581421,1.0,1.0,-3.1059696674346924,1.3517444133758545,1.7542251348495483,0.6520600914955139,0.8880729079246521,0.8880729079246521,0.0,171.36566162109375,212.0,59932.953125,0.0,2612.138671875,1.0,279.1563720703125,283.0267944335937,296.22998046875,300.104736328125,293.1499938964844,293.1499938964844,279.45001220703125,38154.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205422401428224,1.0,0.0,0.0,3.698743343353272,3.698768138885498,9.128547731052096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.0126953125,0.0,1604.412841796875,1895.4371337890625,0.0,3594.16162109375,0.9177677035331726,1.0,0.0,3.0,1.0,0.0
18183900,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8446823954582214,0.4192623794078827,0.3798557221889496,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8884492516517639,0.4898469448089599,0.465685099363327,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8527773022651672,0.4321048259735107,0.3043491244316101,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8114901185035706,0.3684161901473999,0.3521037399768829,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7049813866615295,0.2378437519073486,1.0884543657302856,285.0306091308594,284.95001220703125,301.12872314453125,293.2142028808594,298.9462890625,297.2615661621094,285.0341796875,1.0,0.6004219055175781,0.4109385013580322,0.6499999761581421,1.0,1.0,-3.1104650497436523,1.3538395166397097,1.756625413894653,0.653087854385376,0.97993803024292,0.97993803024292,0.0,180.11135864257812,212.0,59212.109375,0.0,2667.30322265625,1.0,279.4033203125,283.1700439453125,296.1860656738281,299.9085693359375,293.1499938964844,293.1499938964844,279.45001220703125,33871.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147305488586426,1.0,0.0,0.0,3.749360322952272,3.749384880065918,9.380103165312904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.9716796875,0.0,1630.1883544921875,1895.4371337890625,0.0,3540.45166015625,0.9277637004852296,1.0,0.0,3.0,1.0,0.0
18183960,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8361775875091553,0.4197728931903839,0.3805783689022064,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8793982267379761,0.491534560918808,0.4675528705120086,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8440272212028503,0.4326236248016357,0.3049131035804748,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8030211329460144,0.3691408634185791,0.3530718386173248,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6969622373580933,0.2379394024610519,1.090270757675171,285.0292663574219,284.95001220703125,301.1654663085937,293.22625732421875,298.9635925292969,297.263427734375,285.0281982421875,1.0,0.6061854362487793,0.4093872606754303,0.6499999761581421,1.0,1.0,-3.1176023483276367,1.357155442237854,1.7604467868804932,0.6547764539718628,1.0,1.0,0.0,188.6217193603516,200.0,59497.70703125,0.0,2726.613525390625,1.0,279.4434509277344,283.1633605957031,296.20635986328125,299.98345947265625,293.1499938964844,293.1499938964844,279.1499938964844,32965.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128880500793456,1.0,0.0,0.0,3.8244340419769287,3.8244593143463135,9.759502290762612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.3291015625,0.0,1712.24609375,1895.4371337890625,0.0,3523.386474609375,0.9423293471336364,1.0,0.0,3.0,1.0,0.0
18184020,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8314055800437927,0.4193444848060608,0.3807298839092254,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8754777312278748,0.4938243329524994,0.4701695144176483,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8392935991287231,0.4325288236141205,0.3052056431770324,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7986392974853516,0.3697503209114074,0.3540568351745605,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6923234462738037,0.2375714182853698,1.090250015258789,284.8959045410156,284.95001220703125,301.2395935058594,293.25164794921875,298.9917297363281,297.2557983398437,284.897705078125,1.0,0.6088881492614746,0.4062848091125488,0.6499999761581421,1.0,1.0,-3.122457981109619,1.359375238418579,1.7630828619003296,0.6561275720596313,0.8990103006362915,0.8990103006362915,0.0,193.61192321777344,188.0,60521.4453125,0.0,2762.839111328125,1.0,279.15692138671875,283.00946044921875,296.2772521972656,300.18994140625,293.1499938964844,293.1499938964844,279.45001220703125,38078.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219050407409668,1.0,0.0,0.0,3.7527239322662354,3.752749443054199,9.39694189128204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.3671875,0.0,1666.4737548828125,1895.4371337890625,0.0,3606.72900390625,0.9297114014625548,1.0,0.0,3.0,1.0,0.0
18184080,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8314055800437927,0.4193444848060608,0.3807298839092254,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8754777312278748,0.4938243329524994,0.4701695144176483,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8392935991287231,0.4325288236141205,0.3052056431770324,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7986392974853516,0.3697503209114074,0.3540568351745605,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6923234462738037,0.2375714182853698,1.090250015258789,284.8959045410156,284.95001220703125,301.2395935058594,293.25164794921875,298.9917297363281,297.2557983398437,284.897705078125,1.0,0.6088881492614746,0.4062848091125488,0.6499999761581421,1.0,1.0,-3.122457981109619,1.359375238418579,1.7630828619003296,0.6561275720596313,0.8990103006362915,0.8990103006362915,0.0,193.61192321777344,188.0,60521.4453125,0.0,2762.839111328125,1.0,279.15692138671875,283.00946044921875,296.2772521972656,300.18994140625,293.1499938964844,293.1499938964844,279.45001220703125,38078.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219050407409668,1.0,0.0,0.0,3.7527239322662354,3.752749443054199,9.39694189128204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.3671875,0.0,1666.4737548828125,1895.4371337890625,0.0,3606.72900390625,0.9297114014625548,1.0,0.0,3.0,1.0,0.0
18184140,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.83486008644104,0.4201301038265228,0.3809382617473602,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8809286952018738,0.4970645308494568,0.4727716743946075,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8429297804832458,0.4334265291690826,0.3054900467395782,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8028203845024109,0.3710837066173553,0.3549339771270752,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.6952675580978394,0.2376946955919265,1.0893362760543823,285.0287475585937,284.95001220703125,301.3144226074219,293.2784729003906,299.0261535644531,297.2586669921875,285.0279541015625,1.0,0.6074002385139465,0.4031823575496673,0.6499999761581421,1.0,1.0,-3.126127243041992,1.361090064048767,1.765037178993225,0.6569356918334961,1.0,1.0,0.0,190.48570251464844,176.0,59881.03515625,0.0,2753.51513671875,1.0,279.4439392089844,283.1533203125,296.25604248046875,300.0606994628906,293.1499938964844,293.1499938964844,279.1499938964844,33530.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137919545173644,1.0,0.0,0.0,3.85920786857605,3.8592336177825928,9.93778598967765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.6318359375,0.0,1759.0780029296875,1895.4371337890625,0.0,3531.7607421875,0.950351357460022,1.0,0.0,3.0,1.0,0.0
18184200,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.83486008644104,0.4201301038265228,0.3809382617473602,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8809286952018738,0.4970645308494568,0.4727716743946075,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8429297804832458,0.4334265291690826,0.3054900467395782,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8028203845024109,0.3710837066173553,0.3549339771270752,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.6952675580978394,0.2376946955919265,1.0893362760543823,285.0287475585937,284.95001220703125,301.3144226074219,293.2784729003906,299.0261535644531,297.2586669921875,285.0279541015625,1.0,0.6074002385139465,0.4031823575496673,0.6499999761581421,1.0,1.0,-3.126127243041992,1.361090064048767,1.765037178993225,0.6569356918334961,1.0,1.0,0.0,190.48570251464844,176.0,59881.03515625,0.0,2753.51513671875,1.0,279.4439392089844,283.1533203125,296.25604248046875,300.0606994628906,293.1499938964844,293.1499938964844,279.1499938964844,33530.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137919545173644,1.0,0.0,0.0,3.85920786857605,3.8592336177825928,9.93778598967765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.6318359375,0.0,1759.0780029296875,1895.4371337890625,0.0,3531.7607421875,0.950351357460022,1.0,0.0,3.0,1.0,0.0
18184260,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8420748710632324,0.4197984337806701,0.3807373344898224,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.890845775604248,0.4994932115077972,0.4750545918941498,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8505445122718811,0.4334988594055176,0.3055554032325744,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8108986020088196,0.3718323111534118,0.3555817902088165,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7018361687660217,0.2374898940324783,1.0877976417541504,284.8941345214844,284.95001220703125,301.3896179199219,293.3064880371094,299.0559387207031,297.2533569335937,284.8959350585937,1.0,0.60359787940979,0.4001399278640747,0.6499999761581421,1.0,1.0,-3.127648115158081,1.3617757558822632,1.765872359275818,0.6574121713638306,0.9048081636428832,0.9048081636428832,0.0,183.6808624267578,164.0,60876.42578125,0.0,2720.233642578125,1.0,279.1566467285156,282.9988708496094,296.3288269042969,300.2640686035156,293.1499938964844,293.1499938964844,278.8500061035156,38190.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220770001411438,1.0,0.0,0.0,3.7847800254821777,3.7848057746887207,9.55816631176276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.56640625,0.0,1705.345947265625,1895.4371337890625,0.0,3608.313720703125,0.9369805455207824,1.0,0.0,3.0,1.0,0.0
18184320,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8420748710632324,0.4197984337806701,0.3807373344898224,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.890845775604248,0.4994932115077972,0.4750545918941498,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8505445122718811,0.4334988594055176,0.3055554032325744,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8108986020088196,0.3718323111534118,0.3555817902088165,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7018361687660217,0.2374898940324783,1.0877976417541504,284.8941345214844,284.95001220703125,301.3896179199219,293.3064880371094,299.0559387207031,297.2533569335937,284.8959350585937,1.0,0.60359787940979,0.4001399278640747,0.6499999761581421,1.0,1.0,-3.127648115158081,1.3617757558822632,1.765872359275818,0.6574121713638306,0.9048081636428832,0.9048081636428832,0.0,183.6808624267578,164.0,60876.42578125,0.0,2720.233642578125,1.0,279.1566467285156,282.9988708496094,296.3288269042969,300.2640686035156,293.1499938964844,293.1499938964844,278.8500061035156,38190.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220770001411438,1.0,0.0,0.0,3.7847800254821777,3.7848057746887207,9.55816631176276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.56640625,0.0,1705.345947265625,1895.4371337890625,0.0,3608.313720703125,0.9369805455207824,1.0,0.0,3.0,1.0,0.0
18184380,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8511410355567932,0.4193449914455414,0.3799284696578979,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9029176235198976,0.5017228722572327,0.4767427146434784,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8601738810539246,0.4334394037723541,0.3052165508270263,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8203069567680359,0.3724330961704254,0.3557691276073456,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7099785804748535,0.237190842628479,1.0847736597061155,284.8844909667969,284.95001220703125,301.4619140625,293.3343200683594,299.08428955078125,297.24786376953125,284.8862609863281,1.0,0.5984193682670593,0.397219181060791,0.6499999761581421,1.0,1.0,-3.124886512756348,1.3604947328567505,1.7643916606903076,0.6567493081092834,0.8355064988136292,0.8355064988136292,0.0,175.3326416015625,164.0,60992.46484375,0.0,2670.239501953125,1.0,278.8594665527344,282.9673156738281,296.34332275390625,300.3033752441406,293.1499938964844,293.1499938964844,278.8500061035156,41084.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926238775253296,1.0,0.0,0.0,3.547459363937378,3.547483444213867,8.397077522204199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.78515625,0.0,1459.02734375,1895.4371337890625,0.0,3646.61865234375,0.8873518705368042,1.0,0.0,3.0,1.0,0.0
18184440,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8516080975532532,0.419354647397995,0.3799062073230743,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.903517723083496,0.5018382668495178,0.476822018623352,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8606652617454529,0.4334602355957031,0.3052091896533966,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8207679986953735,0.3724751472473144,0.3557827770709991,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7103807926177979,0.2371897101402282,1.0846611261367798,284.8866577148437,284.95001220703125,301.4649353027344,293.33551025390625,299.0856018066406,297.2478942871094,284.8881225585937,1.0,0.598185658454895,0.3970974683761596,0.6499999761581421,1.0,1.0,-3.1248269081115723,1.3604679107666016,1.7643589973449707,0.6567308306694031,0.8352532982826233,0.8352532982826233,0.0,174.9390411376953,152.0,60984.609375,0.0,2668.024169921875,1.0,278.8582458496094,282.9687805175781,296.342041015625,300.2984313964844,293.1499938964844,293.1499938964844,279.1499938964844,40846.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926053822040558,1.0,0.0,0.0,3.544440269470215,3.544464111328125,8.382790497307724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.45703125,0.0,1454.0848388671875,1895.4371337890625,0.0,3644.918212890625,0.8863204121589661,1.0,0.0,3.0,1.0,0.0
18184500,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8584025502204895,0.4198389947414398,0.3798641562461853,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.912403166294098,0.5035747289657593,0.4780079424381256,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8677546381950378,0.4340291321277618,0.3052681386470794,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8272845149040222,0.373234361410141,0.3561021387577057,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7159793376922607,0.2373408824205398,1.0837219953536987,285.0132141113281,284.95001220703125,301.5025329589844,293.3503112792969,299.1037902832031,297.2509155273437,285.0150756835937,1.0,0.5952425599098206,0.3955762684345245,0.6499999761581421,1.0,1.0,-3.125521183013916,1.360800862312317,1.7647203207015991,0.656835675239563,0.9195234775543212,0.9195234775543212,0.0,169.65176391601562,152.0,60256.39453125,0.0,2641.202392578125,1.0,279.0990600585937,283.10723876953125,296.3020935058594,300.0936584472656,293.1499938964844,293.1499938964844,279.1499938964844,34854.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182010889053344,1.0,0.0,0.0,3.588014602661133,3.5880377292633057,8.59016836329829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.8095703125,0.0,1456.871826171875,1895.4371337890625,0.0,3572.5478515625,0.8927100896835327,1.0,0.0,3.0,1.0,0.0
18184560,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8668699264526367,0.4204404354095459,0.3801866769790649,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9236474633216858,0.5054260492324829,0.4795055091381073,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8765047192573547,0.4347333908081054,0.3055744469165802,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8351454734802246,0.3741097450256347,0.3566741943359375,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7225340008735657,0.2376023977994918,1.0836524963378906,285.00390625,284.95001220703125,301.5400390625,293.365234375,299.1226806640625,297.2552185058594,285.00299072265625,1.0,0.59232097864151,0.394134372472763,0.6499999761581421,1.0,1.0,-3.1286799907684326,1.3622688055038452,1.7664111852645874,0.65757817029953,0.9333361387252808,0.9333361387252808,0.0,163.86192321777344,140.0,60464.0703125,0.0,2616.498779296875,1.0,279.1422424316406,283.09698486328125,296.32928466796875,300.1683349609375,293.1499938964844,293.1499938964844,278.8500061035156,33681.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149637818336488,1.0,0.0,0.0,3.65516209602356,3.6551859378814697,8.914697104955849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.9326171875,0.0,1521.5498046875,1895.4371337890625,0.0,3542.610595703125,0.9046744108200072,1.0,0.0,3.0,1.0,0.0
18184620,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8843008875846863,0.4203295409679413,0.379967987537384,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9468029737472534,0.5081462264060974,0.4818488657474518,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8946191072463989,0.4351285398006439,0.3057046234607696,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8515745401382446,0.3751225471496582,0.3573671281337738,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7356669902801514,0.2376661449670791,1.0824050903320312,284.9151306152344,284.95001220703125,301.6146240234375,293.3954467773437,299.1542663574219,297.25347900390625,284.91656494140625,1.0,0.5861345529556274,0.3912505507469177,0.6499999761581421,1.0,1.0,-3.13073205947876,1.363202452659607,1.7675296068191528,0.6581728458404541,0.8545723557472229,0.8545723557472229,0.0,152.76036071777344,128.0,61175.85546875,0.0,2561.206787109375,1.0,278.8577575683594,282.9879150390625,296.4085388183594,300.3630065917969,293.1499938964844,293.1499938964844,279.1499938964844,38503.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213850498199464,1.0,0.0,0.0,3.5395171642303467,3.539540529251098,8.359519938494486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.12109375,0.0,1431.85205078125,1895.4371337890625,0.0,3601.93505859375,0.8830745816230774,1.0,0.0,3.0,1.0,0.0
18184680,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8843008875846863,0.4203295409679413,0.379967987537384,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9468029737472534,0.5081462264060974,0.4818488657474518,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8946191072463989,0.4351285398006439,0.3057046234607696,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8515745401382446,0.3751225471496582,0.3573671281337738,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7356669902801514,0.2376661449670791,1.0824050903320312,284.9151306152344,284.95001220703125,301.6146240234375,293.3954467773437,299.1542663574219,297.25347900390625,284.91656494140625,1.0,0.5861345529556274,0.3912505507469177,0.6499999761581421,1.0,1.0,-3.13073205947876,1.363202452659607,1.7675296068191528,0.6581728458404541,0.8545723557472229,0.8545723557472229,0.0,152.76036071777344,128.0,61175.85546875,0.0,2561.206787109375,1.0,278.8577575683594,282.9879150390625,296.4085388183594,300.3630065917969,293.1499938964844,293.1499938964844,279.1499938964844,38503.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213850498199464,1.0,0.0,0.0,3.5395171642303467,3.539540529251098,8.359519938494486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.12109375,0.0,1431.85205078125,1895.4371337890625,0.0,3601.93505859375,0.8830745816230774,1.0,0.0,3.0,1.0,0.0
18184740,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9066869020462036,0.4211596250534057,0.3800225257873535,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9727604389190674,0.511646568775177,0.4844502508640289,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.918553113937378,0.436311662197113,0.3060148358345032,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8729024529457092,0.3767194747924804,0.3582295775413513,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7524853944778442,0.2381218522787094,1.081628918647766,285.0135498046875,284.95001220703125,301.6884765625,293.4259338378906,299.1899108886719,297.25927734375,285.01251220703125,1.0,0.5797598958015442,0.3883667588233948,0.6499999761581421,1.0,1.0,-3.134394884109497,1.3649094104766846,1.769485592842102,0.6590060591697693,0.9517747163772584,0.9517747163772584,0.0,140.9552459716797,116.0,60803.47265625,0.0,2505.1865234375,1.0,279.14166259765625,283.0971984863281,296.4022216796875,300.2622375488281,293.1499938964844,293.1499938964844,278.8500061035156,32956.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130572080612184,1.0,0.0,0.0,3.675412654876709,3.675436496734619,9.013750172925938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.474609375,0.0,1538.692138671875,1895.4371337890625,0.0,3524.95361328125,0.908862292766571,1.0,0.0,3.0,1.0,0.0
18184800,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9066869020462036,0.4211596250534057,0.3800225257873535,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9727604389190674,0.511646568775177,0.4844502508640289,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.918553113937378,0.436311662197113,0.3060148358345032,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8729024529457092,0.3767194747924804,0.3582295775413513,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7524853944778442,0.2381218522787094,1.081628918647766,285.0135498046875,284.95001220703125,301.6884765625,293.4259338378906,299.1899108886719,297.25927734375,285.01251220703125,1.0,0.5797598958015442,0.3883667588233948,0.6499999761581421,1.0,1.0,-3.134394884109497,1.3649094104766846,1.769485592842102,0.6590060591697693,0.9517747163772584,0.9517747163772584,0.0,140.9552459716797,116.0,60803.47265625,0.0,2505.1865234375,1.0,279.14166259765625,283.0971984863281,296.4022216796875,300.2622375488281,293.1499938964844,293.1499938964844,278.8500061035156,32956.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130572080612184,1.0,0.0,0.0,3.675412654876709,3.675436496734619,9.013750172925938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.474609375,0.0,1538.692138671875,1895.4371337890625,0.0,3524.95361328125,0.908862292766571,1.0,0.0,3.0,1.0,0.0
18184860,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.934801697731018,0.4207924008369446,0.379561185836792,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9964895844459534,0.5142409205436707,0.4866698682308197,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9477174878120422,0.4365783035755157,0.3060509264469147,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8979156613349915,0.3776426911354065,0.3588353097438812,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7725995182991028,0.2381596565246582,1.0802713632583618,284.9086608886719,284.95001220703125,301.7611999511719,293.4563903808594,299.21978759765625,297.2559509277344,284.91033935546875,1.0,0.573207676410675,0.3853726685047149,0.6499999761581421,1.0,1.0,-3.1356565952301025,1.3654727935791016,1.770183801651001,0.6594313383102417,0.8623855113983154,0.8623855113983154,0.0,129.5338592529297,104.0,61590.796875,0.0,2446.5009765625,1.0,278.85748291015625,282.9729919433594,296.47625732421875,300.4594421386719,293.1499938964844,293.1499938964844,279.1499938964844,38328.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208220839500428,1.0,0.0,0.0,3.575769662857056,3.5757932662963867,8.531636694897315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.404296875,0.0,1469.20654296875,1895.4371337890625,0.0,3596.7431640625,0.890852153301239,1.0,0.0,3.0,1.0,0.0
18184920,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.934801697731018,0.4207924008369446,0.379561185836792,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9964895844459534,0.5142409205436707,0.4866698682308197,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9477174878120422,0.4365783035755157,0.3060509264469147,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8979156613349915,0.3776426911354065,0.3588353097438812,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7725995182991028,0.2381596565246582,1.0802713632583618,284.9086608886719,284.95001220703125,301.7611999511719,293.4563903808594,299.21978759765625,297.2559509277344,284.91033935546875,1.0,0.573207676410675,0.3853726685047149,0.6499999761581421,1.0,1.0,-3.1356565952301025,1.3654727935791016,1.770183801651001,0.6594313383102417,0.8623855113983154,0.8623855113983154,0.0,129.5338592529297,104.0,61590.796875,0.0,2446.5009765625,1.0,278.85748291015625,282.9729919433594,296.47625732421875,300.4594421386719,293.1499938964844,293.1499938964844,279.1499938964844,38328.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208220839500428,1.0,0.0,0.0,3.575769662857056,3.5757932662963867,8.531636694897315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.404296875,0.0,1469.20654296875,1895.4371337890625,0.0,3596.7431640625,0.890852153301239,1.0,0.0,3.0,1.0,0.0
18184980,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9498657584190368,0.4211815297603607,0.379569947719574,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9990000128746032,0.5209000706672668,0.4735125601291656,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9625526070594788,0.4374855756759643,0.306411474943161,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9123074412345886,0.3789467215538025,0.3597892522811889,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7837193608283997,0.2383798509836197,1.0801550149917605,284.9789733886719,284.95001220703125,301.83258056640625,293.48663330078125,299.2567749023437,297.27166748046875,284.96649169921875,1.0,0.5641024708747864,0.3823785781860351,0.6499999761581421,1.0,1.0,-3.093233346939087,1.34742271900177,1.745810627937317,0.6400244832038879,0.9316512942314148,0.9316512942314148,0.0,121.96197509765624,107.0,60405.6015625,0.0,2347.8173828125,1.0,279.14215087890625,283.0605773925781,296.4605712890625,300.32354736328125,293.1499938964844,293.1499938964844,278.8500061035156,33575.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122160077095032,1.0,0.0,0.0,3.6883249282836914,3.6883490085601807,9.077194818019052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.708984375,0.0,1557.898193359375,1895.4371337890625,0.0,3517.157958984375,0.9119802713394164,1.0,0.0,3.0,1.0,0.0
18185040,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9498657584190368,0.4211815297603607,0.379569947719574,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9990000128746032,0.5209000706672668,0.4735125601291656,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9625526070594788,0.4374855756759643,0.306411474943161,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9123074412345886,0.3789467215538025,0.3597892522811889,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7837193608283997,0.2383798509836197,1.0801550149917605,284.9789733886719,284.95001220703125,301.83258056640625,293.48663330078125,299.2567749023437,297.27166748046875,284.96649169921875,1.0,0.5641024708747864,0.3823785781860351,0.6499999761581421,1.0,1.0,-3.093233346939087,1.34742271900177,1.745810627937317,0.6400244832038879,0.9316512942314148,0.9316512942314148,0.0,121.96197509765624,107.0,60405.6015625,0.0,2347.8173828125,1.0,279.14215087890625,283.0605773925781,296.4605712890625,300.32354736328125,293.1499938964844,293.1499938964844,278.8500061035156,33575.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122160077095032,1.0,0.0,0.0,3.6883249282836914,3.6883490085601807,9.077194818019052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.708984375,0.0,1557.898193359375,1895.4371337890625,0.0,3517.157958984375,0.9119802713394164,1.0,0.0,3.0,1.0,0.0
18185100,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.963153839111328,0.4210501611232757,0.3794648051261902,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9990000128746032,0.5244170427322388,0.4552625119686126,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9751774072647096,0.4376948475837707,0.3065549433231354,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9266186952590942,0.37949138879776,0.3601999878883362,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.794306755065918,0.238520011305809,1.0799782276153564,284.86865234375,284.95001220703125,301.86767578125,293.5015563964844,299.2802429199219,297.283447265625,284.86669921875,1.0,0.5618129968643188,0.380881518125534,0.6499999761581421,1.0,1.0,-3.0996882915496826,1.348745584487915,1.7509427070617676,0.6510224938392639,0.8500528335571289,0.8500528335571289,0.0,118.27308654785156,107.0,61399.4140625,0.0,2319.16552734375,1.0,278.8982238769531,282.9399108886719,296.5245666503906,300.53973388671875,293.1499938964844,293.1499938964844,278.8500061035156,38283.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171663522720336,1.0,0.0,0.0,3.635081052780152,3.63510537147522,8.817013963380305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.5205078125,0.0,1533.6495361328125,1895.4371337890625,0.0,3562.98486328125,0.901344358921051,1.0,0.0,3.0,1.0,0.0
18185160,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9670042991638184,0.420724868774414,0.3791106641292572,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.5280063152313232,0.4494913518428802,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9789693355560304,0.4377245903015136,0.3065326511859894,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9315382838249208,0.3798688948154449,0.3605013787746429,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7977238893508911,0.2385116070508957,1.0797078609466553,284.9015808105469,284.95001220703125,301.9023132324219,293.5163879394531,299.29962158203125,297.29156494140625,284.9037170410156,1.0,0.5598824620246887,0.3796271681785583,0.6499999761581421,1.0,1.0,-3.092334032058716,1.3453360795974731,1.746997952461243,0.6492336988449097,0.8494347333908081,0.8494347333908081,0.0,116.5769500732422,127.0,61062.078125,0.0,2296.672607421875,1.0,278.8577575683594,282.9737548828125,296.5270080566406,300.4828491210937,293.1499938964844,293.1499938964844,279.1499938964844,39196.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178568720817566,1.0,0.0,0.0,3.5439772605896,3.5440008640289307,8.380601457247394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.3505859375,0.0,1441.6053466796875,1895.4371337890625,0.0,3569.366943359375,0.8845474123954773,1.0,0.0,3.0,1.0,0.0
18185220,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9616973400115968,0.4213471710681915,0.3794547617435455,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9990000128746032,0.5348556637763977,0.4572595059871673,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9744744896888732,0.4388756155967712,0.3071895539760589,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9266923069953918,0.3814446330070495,0.3618537783622741,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7935828566551208,0.2390646636486053,1.0818384885787964,285.0165405273437,284.95001220703125,301.9700622558594,293.54541015625,299.3407287597656,297.310791015625,285.016357421875,1.0,0.5640228390693665,0.3771184682846069,0.6499999761581421,1.0,1.0,-3.107018232345581,1.352222204208374,1.754796028137207,0.6523616313934326,0.9539858102798462,0.9539858102798462,0.0,119.03246307373048,145.0,60832.875,0.0,2336.7822265625,1.0,279.1416931152344,283.0956420898437,296.5190734863281,300.37750244140625,293.1499938964844,293.1499938964844,278.8500061035156,32969.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087881445884703,1.0,0.0,0.0,3.677779674530029,3.67780351638794,9.02536385183339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.12109375,0.0,1541.451171875,1895.4371337890625,0.0,3485.353515625,0.9094952940940856,1.0,0.0,3.0,1.0,0.0
18185280,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9616973400115968,0.4213471710681915,0.3794547617435455,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9990000128746032,0.5348556637763977,0.4572595059871673,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9744744896888732,0.4388756155967712,0.3071895539760589,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9266923069953918,0.3814446330070495,0.3618537783622741,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7935828566551208,0.2390646636486053,1.0818384885787964,285.0165405273437,284.95001220703125,301.9700622558594,293.54541015625,299.3407287597656,297.310791015625,285.016357421875,1.0,0.5640228390693665,0.3771184682846069,0.6499999761581421,1.0,1.0,-3.107018232345581,1.352222204208374,1.754796028137207,0.6523616313934326,0.9539858102798462,0.9539858102798462,0.0,119.03246307373048,145.0,60832.875,0.0,2336.7822265625,1.0,279.1416931152344,283.0956420898437,296.5190734863281,300.37750244140625,293.1499938964844,293.1499938964844,278.8500061035156,32969.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087881445884703,1.0,0.0,0.0,3.677779674530029,3.67780351638794,9.02536385183339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.12109375,0.0,1541.451171875,1895.4371337890625,0.0,3485.353515625,0.9094952940940856,1.0,0.0,3.0,1.0,0.0
18185340,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9440357089042664,0.4208205044269562,0.3795033693313598,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9990000128746032,0.5372926592826843,0.4812999665737152,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9585534930229188,0.4391621649265289,0.3077456057071686,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.909931480884552,0.382374107837677,0.3631548583507538,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.780345618724823,0.2391694188117981,1.084138035774231,284.9241943359375,284.95001220703125,302.0355834960937,293.5735168457031,299.3656616210937,297.3019104003906,284.926513671875,1.0,0.5732531547546387,0.3746097683906555,0.6499999761581421,1.0,1.0,-3.140965223312378,1.3679782152175903,1.7729870080947876,0.6604579091072083,0.8800235986709595,0.8800235986709595,0.0,126.45328521728516,163.0,62197.79296875,0.0,2440.146728515625,1.0,278.8573303222656,282.97296142578125,296.5986633300781,300.6089172363281,293.1499938964844,293.1499938964844,279.1499938964844,37414.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175183773040771,1.0,0.0,0.0,3.610911130905152,3.6109349727630615,8.700152989149501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.3544921875,0.0,1500.5843505859375,1895.4371337890625,0.0,3566.2392578125,0.8980761766433716,1.0,0.0,3.0,1.0,0.0
18185400,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9440357089042664,0.4208205044269562,0.3795033693313598,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9990000128746032,0.5372926592826843,0.4812999665737152,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9585534930229188,0.4391621649265289,0.3077456057071686,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.909931480884552,0.382374107837677,0.3631548583507538,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.780345618724823,0.2391694188117981,1.084138035774231,284.9241943359375,284.95001220703125,302.0355834960937,293.5735168457031,299.3656616210937,297.3019104003906,284.926513671875,1.0,0.5732531547546387,0.3746097683906555,0.6499999761581421,1.0,1.0,-3.140965223312378,1.3679782152175903,1.7729870080947876,0.6604579091072083,0.8800235986709595,0.8800235986709595,0.0,126.45328521728516,163.0,62197.79296875,0.0,2440.146728515625,1.0,278.8573303222656,282.97296142578125,296.5986633300781,300.6089172363281,293.1499938964844,293.1499938964844,279.1499938964844,37414.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175183773040771,1.0,0.0,0.0,3.610911130905152,3.6109349727630615,8.700152989149501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.3544921875,0.0,1500.5843505859375,1895.4371337890625,0.0,3566.2392578125,0.8980761766433716,1.0,0.0,3.0,1.0,0.0
