time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185460,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9178106188774108,0.4213111102581024,0.3800362050533294,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9955767393112184,0.5367804765701294,0.5089495778083801,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9333404898643494,0.4402901828289032,0.3086310923099518,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8881044983863831,0.383898377418518,0.3647960722446441,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7617998123168945,0.2395277619361877,1.087157130241394,285.05010986328125,284.95001220703125,302.0985412597656,293.60040283203125,299.38336181640625,297.2815856933594,285.04864501953125,1.0,0.5856744647026062,0.3713432848453522,0.6499999761581421,1.0,1.0,-3.1823623180389404,1.3870912790298462,1.795270919799805,0.6707996726036072,1.0,1.0,0.0,138.12156677246094,181.0,62380.95703125,0.0,2582.581787109375,1.0,279.14312744140625,283.0961608886719,296.5915222167969,300.544677734375,293.1499938964844,293.1499938964844,278.8500061035156,32110.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122634530067444,1.0,0.0,0.0,3.774397134780884,3.7744216918945312,9.505795333097922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.8857421875,0.0,1645.923583984375,1895.4371337890625,0.0,3517.597900390625,0.930384397506714,1.0,0.0,3.0,1.0,0.0
18185520,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9178106188774108,0.4213111102581024,0.3800362050533294,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9955767393112184,0.5367804765701294,0.5089495778083801,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9333404898643494,0.4402901828289032,0.3086310923099518,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8881044983863831,0.383898377418518,0.3647960722446441,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7617998123168945,0.2395277619361877,1.087157130241394,285.05010986328125,284.95001220703125,302.0985412597656,293.60040283203125,299.38336181640625,297.2815856933594,285.04864501953125,1.0,0.5856744647026062,0.3713432848453522,0.6499999761581421,1.0,1.0,-3.1823623180389404,1.3870912790298462,1.795270919799805,0.6707996726036072,1.0,1.0,0.0,138.12156677246094,181.0,62380.95703125,0.0,2582.581787109375,1.0,279.14312744140625,283.0961608886719,296.5915222167969,300.544677734375,293.1499938964844,293.1499938964844,278.8500061035156,32110.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122634530067444,1.0,0.0,0.0,3.774397134780884,3.7744216918945312,9.505795333097922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.8857421875,0.0,1645.923583984375,1895.4371337890625,0.0,3517.597900390625,0.930384397506714,1.0,0.0,3.0,1.0,0.0
18185580,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.881012499332428,0.4202077388763428,0.3801948726177215,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.961664080619812,0.5363641381263733,0.5089597702026367,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8947316408157349,0.4401404559612274,0.3093591332435608,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8552427291870117,0.384409636259079,0.3663247227668762,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7346172332763672,0.2391055822372436,1.0898982286453247,284.900390625,284.95001220703125,302.15869140625,293.6258850097656,299.3964538574219,297.2577819824219,284.9017639160156,1.0,0.5973026752471924,0.3680768013000488,0.6499999761581421,1.0,1.0,-3.18777084350586,1.3895742893218994,1.7981966733932495,0.6722230315208435,0.8989630937576294,0.8989630937576294,0.0,157.21450805664062,199.0,63501.05078125,0.0,2697.7578125,1.0,278.8572998046875,282.9268798828125,296.6593322753906,300.7666931152344,293.1499938964844,293.1499938964844,278.54998779296875,37479.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229179620742798,1.0,0.0,0.0,3.727962017059326,3.727987051010132,9.273340992876912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.7392578125,0.0,1632.952880859375,1895.4371337890625,0.0,3616.0625,0.9236057996749878,1.0,0.0,3.0,1.0,0.0
18185640,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.881012499332428,0.4202077388763428,0.3801948726177215,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.961664080619812,0.5363641381263733,0.5089597702026367,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8947316408157349,0.4401404559612274,0.3093591332435608,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8552427291870117,0.384409636259079,0.3663247227668762,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7346172332763672,0.2391055822372436,1.0898982286453247,284.900390625,284.95001220703125,302.15869140625,293.6258850097656,299.3964538574219,297.2577819824219,284.9017639160156,1.0,0.5973026752471924,0.3680768013000488,0.6499999761581421,1.0,1.0,-3.18777084350586,1.3895742893218994,1.7981966733932495,0.6722230315208435,0.8989630937576294,0.8989630937576294,0.0,157.21450805664062,199.0,63501.05078125,0.0,2697.7578125,1.0,278.8572998046875,282.9268798828125,296.6593322753906,300.7666931152344,293.1499938964844,293.1499938964844,278.54998779296875,37479.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229179620742798,1.0,0.0,0.0,3.727962017059326,3.727987051010132,9.273340992876912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.7392578125,0.0,1632.952880859375,1895.4371337890625,0.0,3616.0625,0.9236057996749878,1.0,0.0,3.0,1.0,0.0
18185700,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.8662019371986389,0.4194440543651581,0.3799358606338501,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.94497150182724,0.5367330312728882,0.5095645189285278,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.8798114657402039,0.4398643672466278,0.3094922602176666,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.8421093821525574,0.3844886422157287,0.3668297231197357,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.7235322594642639,0.2387418299913406,1.090261697769165,284.8209228515625,284.95001220703125,302.1876220703125,293.63800048828125,299.4045104980469,297.24951171875,284.8249816894531,1.0,0.6029108762741089,0.3664435446262359,0.6499999761581421,1.0,1.0,-3.189391851425171,1.39031982421875,1.799072027206421,0.6726410984992981,0.8153907060623169,0.8153907060623169,0.0,166.7409210205078,199.0,63923.94140625,0.0,2752.859375,1.0,278.5992736816406,282.83349609375,296.6837463378906,300.9008178710937,293.1499938964844,293.1499938964844,278.54998779296875,42398.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282363653182985,1.0,0.0,0.0,3.6026110649108887,3.6026358604431152,8.660202865939937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.9501953125,0.0,1528.3365478515625,1895.4371337890625,0.0,3664.96484375,0.8970486521720886,1.0,0.0,3.0,1.0,0.0
18185760,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8533564805984497,0.4189231097698211,0.3796532452106476,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9294907450675964,0.5375099778175354,0.510421097278595,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8667651414871216,0.439775139093399,0.3095992803573608,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8307453989982605,0.3846943974494934,0.3672927021980285,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7133220434188843,0.2384440153837204,1.090407371520996,284.8927307128906,284.95001220703125,302.2157287597656,293.6496887207031,299.4140014648437,297.244384765625,284.8945007324219,1.0,0.6084219217300415,0.3646688759326935,0.6499999761581421,1.0,1.0,-3.19093918800354,1.3910378217697144,1.799901247024536,0.673004150390625,0.8340080380439758,0.8340080380439758,0.0,176.16241455078125,217.0,63664.88671875,0.0,2807.298828125,1.0,278.5583190917969,282.8954772949219,296.6627197265625,300.795654296875,293.1499938964844,293.1499938964844,278.8500061035156,40361.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279611110687256,1.0,0.0,0.0,3.5070574283599854,3.5070807933807373,8.20689820102416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.2587890625,0.0,1411.234130859375,1895.4371337890625,0.0,3662.4384765625,0.8777613639831543,1.0,0.0,3.0,1.0,0.0
18185820,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8340951800346375,0.4190720021724701,0.3801948130130768,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9059956073760986,0.5403662919998169,0.5134809613227844,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8470672965049744,0.4406373798847198,0.3105293810367584,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8129919171333313,0.3858965337276459,0.3689245581626892,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6958171725273132,0.238408625125885,1.0928336381912231,285.00146484375,284.95001220703125,302.2693176269531,293.67156982421875,299.438720703125,297.2458190917969,285.001220703125,1.0,0.6196545958518982,0.3611195385456085,0.6499999761581421,1.0,1.0,-3.201258420944214,1.3958269357681274,1.8054314851760864,0.6754185557365417,0.9269265532493592,0.9269265532493592,0.0,193.88577270507807,205.0,63269.81640625,0.0,2925.275634765625,1.0,278.84130859375,283.0150146484375,296.6443176269531,300.6661682128906,293.1499938964844,293.1499938964844,278.54998779296875,33649.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186189770698548,1.0,0.0,0.0,3.623528957366944,3.6235523223876953,8.761062417761423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.619140625,0.0,1486.4595947265625,1895.4371337890625,0.0,3576.407958984375,0.8977924585342407,1.0,0.0,3.0,1.0,0.0
18185880,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8340951800346375,0.4190720021724701,0.3801948130130768,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9059956073760986,0.5403662919998169,0.5134809613227844,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8470672965049744,0.4406373798847198,0.3105293810367584,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8129919171333313,0.3858965337276459,0.3689245581626892,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6958171725273132,0.238408625125885,1.0928336381912231,285.00146484375,284.95001220703125,302.2693176269531,293.67156982421875,299.438720703125,297.2458190917969,285.001220703125,1.0,0.6196545958518982,0.3611195385456085,0.6499999761581421,1.0,1.0,-3.201258420944214,1.3958269357681274,1.8054314851760864,0.6754185557365417,0.9269265532493592,0.9269265532493592,0.0,193.88577270507807,205.0,63269.81640625,0.0,2925.275634765625,1.0,278.84130859375,283.0150146484375,296.6443176269531,300.6661682128906,293.1499938964844,293.1499938964844,278.54998779296875,33649.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186189770698548,1.0,0.0,0.0,3.623528957366944,3.6235523223876953,8.761062417761423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.619140625,0.0,1486.4595947265625,1895.4371337890625,0.0,3576.407958984375,0.8977924585342407,1.0,0.0,3.0,1.0,0.0
18185940,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8288628458976746,0.4180903732776642,0.3797595798969269,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9014195203781128,0.5424405932426453,0.5158218145370483,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.84219890832901,0.4406245052814483,0.3108290433883667,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8085622787475586,0.3864511251449585,0.3698103725910187,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.691028356552124,0.2380103766918182,1.0924855470657349,284.9163818359375,284.95001220703125,302.3192443847656,293.6913452148437,299.4574890136719,297.240234375,284.9173278808594,1.0,0.6221610903739929,0.3575702011585235,0.6499999761581421,1.0,1.0,-3.2045719623565674,1.397329330444336,1.807242631912232,0.6763927936553955,0.8506499528884888,0.8506499528884888,0.0,198.97100830078125,193.0,63950.02734375,0.0,2959.988037109375,1.0,278.5579833984375,282.90826416015625,296.7071838378906,300.8465576171875,293.1499938964844,293.1499938964844,278.8500061035156,38333.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254345893859864,1.0,0.0,0.0,3.513410806655884,3.5134339332580566,8.236660278271302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.6904296875,0.0,1403.2572021484375,1895.4371337890625,0.0,3639.22509765625,0.8771453499794006,1.0,0.0,3.0,1.0,0.0
18186000,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8288628458976746,0.4180903732776642,0.3797595798969269,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9014195203781128,0.5424405932426453,0.5158218145370483,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.84219890832901,0.4406245052814483,0.3108290433883667,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8085622787475586,0.3864511251449585,0.3698103725910187,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.691028356552124,0.2380103766918182,1.0924855470657349,284.9163818359375,284.95001220703125,302.3192443847656,293.6913452148437,299.4574890136719,297.240234375,284.9173278808594,1.0,0.6221610903739929,0.3575702011585235,0.6499999761581421,1.0,1.0,-3.2045719623565674,1.397329330444336,1.807242631912232,0.6763927936553955,0.8506499528884888,0.8506499528884888,0.0,198.97100830078125,193.0,63950.02734375,0.0,2959.988037109375,1.0,278.5579833984375,282.90826416015625,296.7071838378906,300.8465576171875,293.1499938964844,293.1499938964844,278.8500061035156,38333.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254345893859864,1.0,0.0,0.0,3.513410806655884,3.5134339332580566,8.236660278271302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.6904296875,0.0,1403.2572021484375,1895.4371337890625,0.0,3639.22509765625,0.8771453499794006,1.0,0.0,3.0,1.0,0.0
18186060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.831919252872467,0.4181284606456756,0.3794276118278503,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9069311618804932,0.5454069972038269,0.5182487964630127,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8458788990974426,0.4414505064487457,0.3111419975757599,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8125302195549011,0.3876451849937439,0.3706284165382385,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6939355731010437,0.2380636632442474,1.0914725065231323,285.0047302246094,284.95001220703125,302.3651428222656,293.7087097167969,299.479248046875,297.24298095703125,285.003662109375,1.0,0.6205442547798157,0.3543274700641632,0.6499999761581421,1.0,1.0,-3.20722770690918,1.3985671997070312,1.8086603879928589,0.6769817471504211,0.9381738305091858,0.9381738305091858,0.0,195.77072143554688,181.0,63530.61328125,0.0,2948.053466796875,1.0,278.8414611816406,283.010498046875,296.689453125,300.7313232421875,293.1499938964844,293.1499938964844,278.54998779296875,33161.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181308150291444,1.0,0.0,0.0,3.643410205841065,3.643433809280396,8.857465445544221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.4833984375,0.0,1504.6485595703125,1895.4371337890625,0.0,3571.8984375,0.90176659822464,1.0,0.0,3.0,1.0,0.0
18186120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.831919252872467,0.4181284606456756,0.3794276118278503,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9069311618804932,0.5454069972038269,0.5182487964630127,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8458788990974426,0.4414505064487457,0.3111419975757599,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8125302195549011,0.3876451849937439,0.3706284165382385,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6939355731010437,0.2380636632442474,1.0914725065231323,285.0047302246094,284.95001220703125,302.3651428222656,293.7087097167969,299.479248046875,297.24298095703125,285.003662109375,1.0,0.6205442547798157,0.3543274700641632,0.6499999761581421,1.0,1.0,-3.20722770690918,1.3985671997070312,1.8086603879928589,0.6769817471504211,0.9381738305091858,0.9381738305091858,0.0,195.77072143554688,181.0,63530.61328125,0.0,2948.053466796875,1.0,278.8414611816406,283.010498046875,296.689453125,300.7313232421875,293.1499938964844,293.1499938964844,278.54998779296875,33161.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181308150291444,1.0,0.0,0.0,3.643410205841065,3.643433809280396,8.857465445544221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.4833984375,0.0,1504.6485595703125,1895.4371337890625,0.0,3571.8984375,0.90176659822464,1.0,0.0,3.0,1.0,0.0
18186180,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8383392691612244,0.4171317815780639,0.3785275220870971,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.917391836643219,0.5475112795829773,0.5201694965362549,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8532201647758484,0.4414480030536651,0.3111034631729126,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8198467493057251,0.3882326185703277,0.371078222990036,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.700160801410675,0.2377886027097702,1.0894687175750732,284.9101257324219,284.95001220703125,302.40673828125,293.7234802246094,299.4947509765625,297.23828125,284.9112548828125,1.0,0.6165710687637329,0.3510847687721252,0.6499999761581421,1.0,1.0,-3.20654821395874,1.3982375860214231,1.808310508728028,0.6769043207168579,0.8532348275184631,0.8532348275184631,0.0,188.9990692138672,169.0,64149.3125,0.0,2909.5693359375,1.0,278.55780029296875,282.8973999023437,296.7426147460937,300.8990478515625,293.1499938964844,293.1499938964844,278.8500061035156,38413.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256038665771484,1.0,0.0,0.0,3.5326383113861084,3.5326616764068604,8.327058935719833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.9462890625,0.0,1423.9510498046875,1895.4371337890625,0.0,3640.781494140625,0.8814075589179993,1.0,0.0,3.0,1.0,0.0
18186240,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8383392691612244,0.4171317815780639,0.3785275220870971,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.917391836643219,0.5475112795829773,0.5201694965362549,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8532201647758484,0.4414480030536651,0.3111034631729126,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8198467493057251,0.3882326185703277,0.371078222990036,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.700160801410675,0.2377886027097702,1.0894687175750732,284.9101257324219,284.95001220703125,302.40673828125,293.7234802246094,299.4947509765625,297.23828125,284.9112548828125,1.0,0.6165710687637329,0.3510847687721252,0.6499999761581421,1.0,1.0,-3.20654821395874,1.3982375860214231,1.808310508728028,0.6769043207168579,0.8532348275184631,0.8532348275184631,0.0,188.9990692138672,169.0,64149.3125,0.0,2909.5693359375,1.0,278.55780029296875,282.8973999023437,296.7426147460937,300.8990478515625,293.1499938964844,293.1499938964844,278.8500061035156,38413.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256038665771484,1.0,0.0,0.0,3.5326383113861084,3.5326616764068604,8.327058935719833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.9462890625,0.0,1423.9510498046875,1895.4371337890625,0.0,3640.781494140625,0.8814075589179993,1.0,0.0,3.0,1.0,0.0
18186300,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8428887128829956,0.4171124398708343,0.3780855536460876,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.924582540988922,0.5489673018455505,0.5211279988288879,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.858310878276825,0.4418277144432068,0.3110720217227936,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8246874809265137,0.3888112008571625,0.371277391910553,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7044442296028137,0.2378316968679428,1.0883022546768188,285.0195007324219,284.95001220703125,302.42584228515625,293.72979736328125,299.5038452148437,297.239501953125,285.0205078125,1.0,0.6140190958976746,0.349463403224945,0.6499999761581421,1.0,1.0,-3.205962419509888,1.397977590560913,1.807984948158264,0.67670077085495,0.9312058687210084,0.9312058687210084,0.0,184.58973693847656,169.0,63463.109375,0.0,2884.231689453125,1.0,278.7989807128906,283.0198059082031,296.7001647949219,300.7017822265625,293.1499938964844,293.1499938964844,278.8500061035156,33793.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199625253677368,1.0,0.0,0.0,3.589453935623169,3.589477062225342,8.597062333137728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.6005859375,0.0,1450.61279296875,1895.4371337890625,0.0,3588.812255859375,0.8917905688285828,1.0,0.0,3.0,1.0,0.0
18186360,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8489229679107666,0.417227029800415,0.377989262342453,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9336371421813964,0.5505414605140686,0.5223924517631531,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8649277091026306,0.4423411190509796,0.3112658858299255,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8307983875274658,0.3895011246204376,0.3717048764228821,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7099431157112122,0.2379752695560455,1.0878562927246094,285.0018310546875,284.95001220703125,302.4437561035156,293.7353820800781,299.51318359375,297.2420654296875,285.000244140625,1.0,0.6113516688346863,0.3479048013687134,0.6499999761581421,1.0,1.0,-3.207576274871826,1.398729920387268,1.8088462352752688,0.677057147026062,0.9401409029960632,0.9401409029960632,0.0,179.46749877929688,157.0,63665.6796875,0.0,2859.5458984375,1.0,278.8423156738281,283.003173828125,296.7160339355469,300.7695617675781,293.1499938964844,293.1499938964844,278.54998779296875,33205.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918329417705536,1.0,0.0,0.0,3.658872365951538,3.658895969390869,8.932804007599771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.6513671875,0.0,1522.1011962890625,1895.4371337890625,0.0,3573.7333984375,0.9050744771957396,1.0,0.0,3.0,1.0,0.0
18186420,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8615127801895142,0.4162943363189697,0.3770254552364349,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.95191091299057,0.5526929497718811,0.5242330431938171,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8788490891456604,0.4424075484275818,0.3111807107925415,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8436006903648376,0.3901584148406982,0.3720917999744415,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7206463813781738,0.2378208488225937,1.0857794284820557,284.9079895019531,284.95001220703125,302.4759216308594,293.74420166015625,299.5250244140625,297.2382507324219,284.90924072265625,1.0,0.605407178401947,0.34478759765625,0.6499999761581421,1.0,1.0,-3.206503629684448,1.3982232809066772,1.8082804679870603,0.6768584847450256,0.8538247346878052,0.8538247346878052,0.0,169.21731567382812,145.0,64238.59375,0.0,2801.236083984375,1.0,278.5577392578125,282.8920288085937,296.7632751464844,300.9278259277344,293.1499938964844,293.1499938964844,278.8500061035156,38537.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925808846950531,1.0,0.0,0.0,3.541681289672852,3.5417046546936035,8.369745501113357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.1298828125,0.0,1434.3896484375,1895.4371337890625,0.0,3642.666015625,0.883508026599884,1.0,0.0,3.0,1.0,0.0
18186480,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8615127801895142,0.4162943363189697,0.3770254552364349,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.95191091299057,0.5526929497718811,0.5242330431938171,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8788490891456604,0.4424075484275818,0.3111807107925415,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8436006903648376,0.3901584148406982,0.3720917999744415,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7206463813781738,0.2378208488225937,1.0857794284820557,284.9079895019531,284.95001220703125,302.4759216308594,293.74420166015625,299.5250244140625,297.2382507324219,284.90924072265625,1.0,0.605407178401947,0.34478759765625,0.6499999761581421,1.0,1.0,-3.206503629684448,1.3982232809066772,1.8082804679870603,0.6768584847450256,0.8538247346878052,0.8538247346878052,0.0,169.21731567382812,145.0,64238.59375,0.0,2801.236083984375,1.0,278.5577392578125,282.8920288085937,296.7632751464844,300.9278259277344,293.1499938964844,293.1499938964844,278.8500061035156,38537.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925808846950531,1.0,0.0,0.0,3.541681289672852,3.5417046546936035,8.369745501113357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.1298828125,0.0,1434.3896484375,1895.4371337890625,0.0,3642.666015625,0.883508026599884,1.0,0.0,3.0,1.0,0.0
18186540,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8784882426261902,0.4164372682571411,0.3764697313308716,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9729411005973816,0.5557600855827332,0.5264244675636292,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8971247673034668,0.4433571398258209,0.3113338649272918,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8604971766471863,0.391483873128891,0.3727048635482788,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7337672710418701,0.2381055355072021,1.0842887163162231,285.0008544921875,284.95001220703125,302.5028991699219,293.7496643066406,299.5393981933594,297.2425842285156,284.9998474121094,1.0,0.599099338054657,0.3416703939437866,0.6499999761581421,1.0,1.0,-3.2075915336608887,1.3987466096878052,1.8088449239730835,0.6770068407058716,0.9406673312187196,0.9406673312187196,0.0,157.79299926757812,133.0,63717.703125,0.0,2740.93994140625,1.0,278.8416442871094,282.9997863769531,296.7313537597656,300.7904663085937,293.1499938964844,293.1499938964844,278.54998779296875,33357.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918639600276947,1.0,0.0,0.0,3.663543939590454,3.663567781448364,8.955629482443328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.107421875,0.0,1528.4439697265625,1895.4371337890625,0.0,3576.5986328125,0.9064326286315918,1.0,0.0,3.0,1.0,0.0
18186600,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8784882426261902,0.4164372682571411,0.3764697313308716,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9729411005973816,0.5557600855827332,0.5264244675636292,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8971247673034668,0.4433571398258209,0.3113338649272918,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8604971766471863,0.391483873128891,0.3727048635482788,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7337672710418701,0.2381055355072021,1.0842887163162231,285.0008544921875,284.95001220703125,302.5028991699219,293.7496643066406,299.5393981933594,297.2425842285156,284.9998474121094,1.0,0.599099338054657,0.3416703939437866,0.6499999761581421,1.0,1.0,-3.2075915336608887,1.3987466096878052,1.8088449239730835,0.6770068407058716,0.9406673312187196,0.9406673312187196,0.0,157.79299926757812,133.0,63717.703125,0.0,2740.93994140625,1.0,278.8416442871094,282.9997863769531,296.7313537597656,300.7904663085937,293.1499938964844,293.1499938964844,278.54998779296875,33357.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918639600276947,1.0,0.0,0.0,3.663543939590454,3.663567781448364,8.955629482443328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.107421875,0.0,1528.4439697265625,1895.4371337890625,0.0,3576.5986328125,0.9064326286315918,1.0,0.0,3.0,1.0,0.0
18186660,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.897821843624115,0.4155382812023163,0.3754937648773193,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9926336407661438,0.5579186081886292,0.5282323956489563,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9187766313552856,0.4434593617916107,0.3112433552742004,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8801264762878418,0.3921758234500885,0.373085469007492,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7487238645553589,0.2380271255970001,1.082374930381775,284.9073486328125,284.95001220703125,302.5244140625,293.7515563964844,299.5467224121094,297.23895263671875,284.9085693359375,1.0,0.5925371646881104,0.3385487794876098,0.6499999761581421,1.0,1.0,-3.2066471576690674,1.3983019590377808,1.8083451986312864,0.6768227219581604,0.8540682196617126,0.8540682196617126,0.0,146.53575134277344,121.0,64268.2734375,0.0,2677.416748046875,1.0,278.55767822265625,282.88873291015625,296.7711486816406,300.9398498535156,293.1499938964844,293.1499938964844,278.8500061035156,38597.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261775016784668,1.0,0.0,0.0,3.5459578037261963,3.545981168746948,8.389970389544033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.646484375,0.0,1439.349853515625,1895.4371337890625,0.0,3646.05517578125,0.8845077753067017,1.0,0.0,3.0,1.0,0.0
18186720,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.897821843624115,0.4155382812023163,0.3754937648773193,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9926336407661438,0.5579186081886292,0.5282323956489563,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9187766313552856,0.4434593617916107,0.3112433552742004,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8801264762878418,0.3921758234500885,0.373085469007492,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7487238645553589,0.2380271255970001,1.082374930381775,284.9073486328125,284.95001220703125,302.5244140625,293.7515563964844,299.5467224121094,297.23895263671875,284.9085693359375,1.0,0.5925371646881104,0.3385487794876098,0.6499999761581421,1.0,1.0,-3.2066471576690674,1.3983019590377808,1.8083451986312864,0.6768227219581604,0.8540682196617126,0.8540682196617126,0.0,146.53575134277344,121.0,64268.2734375,0.0,2677.416748046875,1.0,278.55767822265625,282.88873291015625,296.7711486816406,300.9398498535156,293.1499938964844,293.1499938964844,278.8500061035156,38597.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261775016784668,1.0,0.0,0.0,3.5459578037261963,3.545981168746948,8.389970389544033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.646484375,0.0,1439.349853515625,1895.4371337890625,0.0,3646.05517578125,0.8845077753067017,1.0,0.0,3.0,1.0,0.0
18186780,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9212089776992798,0.4155922830104828,0.3749402463436126,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.5621211528778076,0.5066013932228088,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.94485604763031,0.4443326890468597,0.3114023804664612,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9026190638542176,0.393433541059494,0.3737086951732635,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7662383317947388,0.2382923066616058,1.0811129808425903,284.9829406738281,284.95001220703125,302.5401611328125,293.7496337890625,299.5553894042969,297.2476501464844,284.9822082519531,1.0,0.5852537155151367,0.3354271650314331,0.6499999761581421,1.0,1.0,-3.1998441219329834,1.396366834640503,1.8034772872924805,0.6682679653167725,0.9264085292816162,0.9264085292816162,0.0,135.1845703125,109.0,63412.05078125,0.0,2585.1728515625,1.0,278.8417358398437,282.9856262207031,296.7307434082031,300.7828674316406,293.1499938964844,293.1499938964844,278.54998779296875,33850.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918992519378662,1.0,0.0,0.0,3.657285451889038,3.657309055328369,8.925056818043231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.375,0.0,1525.1759033203125,1895.4371337890625,0.0,3579.857666015625,0.9050809741020204,1.0,0.0,3.0,1.0,0.0
18186840,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9212089776992798,0.4155922830104828,0.3749402463436126,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.5621211528778076,0.5066013932228088,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.94485604763031,0.4443326890468597,0.3114023804664612,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9026190638542176,0.393433541059494,0.3737086951732635,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7662383317947388,0.2382923066616058,1.0811129808425903,284.9829406738281,284.95001220703125,302.5401611328125,293.7496337890625,299.5553894042969,297.2476501464844,284.9822082519531,1.0,0.5852537155151367,0.3354271650314331,0.6499999761581421,1.0,1.0,-3.1998441219329834,1.396366834640503,1.8034772872924805,0.6682679653167725,0.9264085292816162,0.9264085292816162,0.0,135.1845703125,109.0,63412.05078125,0.0,2585.1728515625,1.0,278.8417358398437,282.9856262207031,296.7307434082031,300.7828674316406,293.1499938964844,293.1499938964844,278.54998779296875,33850.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918992519378662,1.0,0.0,0.0,3.657285451889038,3.657309055328369,8.925056818043231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.375,0.0,1525.1759033203125,1895.4371337890625,0.0,3579.857666015625,0.9050809741020204,1.0,0.0,3.0,1.0,0.0
18186900,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.925025463104248,0.4150852262973785,0.3747004568576813,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9990000128746032,0.5654300451278687,0.5009206533432007,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9489962458610536,0.444336473941803,0.311536431312561,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9065452218055724,0.3937342762947082,0.3741123378276825,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7691365480422974,0.2382466346025467,1.0811195373535156,284.86151123046875,284.95001220703125,302.5458068847656,293.7471618652344,299.56414794921875,297.2559509277344,284.8604736328125,1.0,0.5800539255142212,0.3338663578033447,0.6499999761581421,1.0,1.0,-3.172950267791748,1.3826398849487305,1.7903103828430176,0.6690582633018494,0.8352513313293457,0.8352513313293457,0.0,132.99000549316406,109.0,63863.0859375,0.0,2536.9462890625,1.0,278.5990600585937,282.8551330566406,296.7738037109375,300.9706726074219,293.1499938964844,293.1499938964844,278.54998779296875,39131.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242112040519714,1.0,0.0,0.0,3.58821702003479,3.5882408618927,8.591137543589866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.0,0.0,1488.542236328125,1895.4371337890625,0.0,3627.970458984375,0.8914308547973633,1.0,0.0,3.0,1.0,0.0
18186960,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.934220850467682,0.4145355820655823,0.374038815498352,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.5692299008369446,0.4874868094921112,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9582014679908752,0.4442746043205261,0.3113769292831421,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.91582590341568,0.3939772844314575,0.3741927444934845,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7759716510772705,0.2381643205881118,1.0800751447677612,284.8945007324219,284.95001220703125,302.54986572265625,293.7436828613281,299.5706481933594,297.2657470703125,284.8955383300781,1.0,0.5750412940979004,0.3325043618679046,0.6499999761581421,1.0,1.0,-3.154672384262085,1.3741695880889893,1.7805029153823853,0.6646711230278015,0.833063006401062,0.833063006401062,0.0,128.68014526367188,112.0,63268.26171875,0.0,2478.270263671875,1.0,278.5583190917969,282.89129638671875,296.7548522949219,300.87481689453125,293.1499938964844,293.1499938964844,278.8500061035156,39745.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924787163734436,1.0,0.0,0.0,3.488730907440185,3.4887540340423584,8.121349992507021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.220703125,0.0,1387.8245849609375,1895.4371337890625,0.0,3633.27001953125,0.8726933002471924,1.0,0.0,3.0,1.0,0.0
18187020,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9470179080963136,0.4145821034908294,0.3736788332462311,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.5787919163703918,0.4699498116970062,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9704869985580444,0.445130705833435,0.311678022146225,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9297118186950684,0.3952237665653229,0.3750137984752655,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7857959270477295,0.2385642379522323,1.0803512334823608,284.9820861816406,284.95001220703125,302.5532531738281,293.7333984375,299.59039306640625,297.299560546875,284.9814453125,1.0,0.5696327090263367,0.3297803401947021,0.6499999761581421,1.0,1.0,-3.134807825088501,1.3650190830230713,1.7697887420654297,0.6595665216445923,0.9053248167037964,0.9053248167037964,0.0,123.34937286376952,130.0,62336.125,0.0,2411.797607421875,1.0,278.841064453125,283.0014343261719,296.70538330078125,300.6881103515625,293.1499938964844,293.1499938964844,278.54998779296875,34269.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155617356300354,1.0,0.0,0.0,3.581249952316284,3.581273078918457,8.557809110243397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.4287109375,0.0,1445.3101806640625,1895.4371337890625,0.0,3548.144287109375,0.888593852519989,1.0,0.0,3.0,1.0,0.0
18187080,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9470179080963136,0.4145821034908294,0.3736788332462311,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.5787919163703918,0.4699498116970062,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9704869985580444,0.445130705833435,0.311678022146225,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9297118186950684,0.3952237665653229,0.3750137984752655,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7857959270477295,0.2385642379522323,1.0803512334823608,284.9820861816406,284.95001220703125,302.5532531738281,293.7333984375,299.59039306640625,297.299560546875,284.9814453125,1.0,0.5696327090263367,0.3297803401947021,0.6499999761581421,1.0,1.0,-3.134807825088501,1.3650190830230713,1.7697887420654297,0.6595665216445923,0.9053248167037964,0.9053248167037964,0.0,123.34937286376952,130.0,62336.125,0.0,2411.797607421875,1.0,278.841064453125,283.0014343261719,296.70538330078125,300.6881103515625,293.1499938964844,293.1499938964844,278.54998779296875,34269.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155617356300354,1.0,0.0,0.0,3.581249952316284,3.581273078918457,8.557809110243397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.4287109375,0.0,1445.3101806640625,1895.4371337890625,0.0,3548.144287109375,0.888593852519989,1.0,0.0,3.0,1.0,0.0
18187140,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9426321983337402,0.4137742221355438,0.3731758892536163,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9990000128746032,0.5862069725990295,0.4751389026641845,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9672700762748718,0.4452953934669494,0.3119462728500366,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9265750646591188,0.3959636390209198,0.375880628824234,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7831775546073914,0.2387295216321945,1.0816768407821655,284.9188842773437,284.95001220703125,302.54998779296875,293.7185974121094,299.5997619628906,297.3178405761719,284.9192810058594,1.0,0.5723618268966675,0.3270563185214996,0.6499999761581421,1.0,1.0,-3.14336371421814,1.3690592050552368,1.7743045091629028,0.6612094044685364,0.8376774787902832,0.8376774787902832,0.0,124.9873275756836,148.0,62873.90625,0.0,2436.838134765625,1.0,278.5589904785156,282.9168701171875,296.731689453125,300.8094482421875,293.1499938964844,293.1499938964844,278.8500061035156,38389.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216803908348083,1.0,0.0,0.0,3.449047088623047,3.449069738388061,7.937642862998473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.9609375,0.0,1337.7762451171875,1895.4371337890625,0.0,3604.657958984375,0.8630381226539612,1.0,0.0,3.0,1.0,0.0
18187200,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9426321983337402,0.4137742221355438,0.3731758892536163,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9990000128746032,0.5862069725990295,0.4751389026641845,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9672700762748718,0.4452953934669494,0.3119462728500366,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9265750646591188,0.3959636390209198,0.375880628824234,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7831775546073914,0.2387295216321945,1.0816768407821655,284.9188842773437,284.95001220703125,302.54998779296875,293.7185974121094,299.5997619628906,297.3178405761719,284.9192810058594,1.0,0.5723618268966675,0.3270563185214996,0.6499999761581421,1.0,1.0,-3.14336371421814,1.3690592050552368,1.7743045091629028,0.6612094044685364,0.8376774787902832,0.8376774787902832,0.0,124.9873275756836,148.0,62873.90625,0.0,2436.838134765625,1.0,278.5589904785156,282.9168701171875,296.731689453125,300.8094482421875,293.1499938964844,293.1499938964844,278.8500061035156,38389.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216803908348083,1.0,0.0,0.0,3.449047088623047,3.449069738388061,7.937642862998473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.9609375,0.0,1337.7762451171875,1895.4371337890625,0.0,3604.657958984375,0.8630381226539612,1.0,0.0,3.0,1.0,0.0
18187260,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9226123094558716,0.4119468033313751,0.3719545304775238,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.5878307223320007,0.5005996227264404,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.949237823486328,0.4442246854305267,0.3115509748458862,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.90812748670578,0.3951661586761474,0.3756795525550842,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7682668566703796,0.2369349002838134,1.076786994934082,285.0071716308594,284.95001220703125,302.5427551269531,293.7015991210937,299.5865783691406,297.29833984375,285.006591796875,1.0,0.5800818204879761,0.3244528174400329,0.6499999761581421,1.0,1.0,-3.165900230407715,1.3795329332351685,1.7863672971725464,0.6664620637893677,0.9264228343963624,0.9264228343963624,0.0,132.55360412597656,166.0,62646.66015625,0.0,2520.9091796875,1.0,278.8409423828125,283.0158996582031,296.6866455078125,300.677001953125,293.1499938964844,293.1499938964844,278.54998779296875,32969.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153077006340028,1.0,0.0,0.0,3.587232112884521,3.587254762649536,8.586421813561174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.2607421875,0.0,1442.16943359375,1895.4371337890625,0.0,3545.79345703125,0.889055073261261,1.0,0.0,3.0,1.0,0.0
