time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187320,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9226123094558716,0.4119468033313751,0.3719545304775238,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.5878307223320007,0.5005996227264404,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.949237823486328,0.4442246854305267,0.3115509748458862,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.90812748670578,0.3951661586761474,0.3756795525550842,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7682668566703796,0.2369349002838134,1.076786994934082,285.0071716308594,284.95001220703125,302.5427551269531,293.7015991210937,299.5865783691406,297.29833984375,285.006591796875,1.0,0.5800818204879761,0.3244528174400329,0.6499999761581421,1.0,1.0,-3.165900230407715,1.3795329332351685,1.7863672971725464,0.6664620637893677,0.9264228343963624,0.9264228343963624,0.0,132.55360412597656,166.0,62646.66015625,0.0,2520.9091796875,1.0,278.8409423828125,283.0158996582031,296.6866455078125,300.677001953125,293.1499938964844,293.1499938964844,278.54998779296875,32969.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153077006340028,1.0,0.0,0.0,3.587232112884521,3.587254762649536,8.586421813561174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.2607421875,0.0,1442.16943359375,1895.4371337890625,0.0,3545.79345703125,0.889055073261261,1.0,0.0,3.0,1.0,0.0
18187380,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8989970684051514,0.4100661873817444,0.3707021474838257,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9990000128746032,0.5850822329521179,0.535412073135376,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9246630668640136,0.4432568550109863,0.3111873865127563,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8871066570281982,0.3945831656455993,0.3755143582820892,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7503576278686523,0.2354357540607452,1.0717822313308716,284.9238586425781,284.95001220703125,302.53436279296875,293.6848449707031,299.5614013671875,297.2575378417969,284.9252319335937,1.0,0.5911367535591125,0.3218492865562439,0.6499999761581421,1.0,1.0,-3.19958758354187,1.3951677083969116,1.8044198751449585,0.674368143081665,0.8550783395767212,0.8550783395767212,0.0,143.59446716308594,169.0,63662.09765625,0.0,2647.230224609375,1.0,278.5581970214844,282.9059143066406,296.7132263183594,300.8371276855469,293.1499938964844,293.1499938964844,278.8500061035156,37658.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246098399162292,1.0,0.0,0.0,3.4996516704559326,3.4996745586395264,8.172274874596042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.3408203125,0.0,1384.1416015625,1895.4371337890625,0.0,3631.638427734375,0.8736143112182617,1.0,0.0,3.0,1.0,0.0
18187440,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8989970684051514,0.4100661873817444,0.3707021474838257,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9990000128746032,0.5850822329521179,0.535412073135376,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9246630668640136,0.4432568550109863,0.3111873865127563,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8871066570281982,0.3945831656455993,0.3755143582820892,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7503576278686523,0.2354357540607452,1.0717822313308716,284.9238586425781,284.95001220703125,302.53436279296875,293.6848449707031,299.5614013671875,297.2575378417969,284.9252319335937,1.0,0.5911367535591125,0.3218492865562439,0.6499999761581421,1.0,1.0,-3.19958758354187,1.3951677083969116,1.8044198751449585,0.674368143081665,0.8550783395767212,0.8550783395767212,0.0,143.59446716308594,169.0,63662.09765625,0.0,2647.230224609375,1.0,278.5581970214844,282.9059143066406,296.7132263183594,300.8371276855469,293.1499938964844,293.1499938964844,278.8500061035156,37658.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246098399162292,1.0,0.0,0.0,3.4996516704559326,3.4996745586395264,8.172274874596042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.3408203125,0.0,1384.1416015625,1895.4371337890625,0.0,3631.638427734375,0.8736143112182617,1.0,0.0,3.0,1.0,0.0
18187500,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8906474709510803,0.4096911251544952,0.370258092880249,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.5831234455108643,0.5494624972343445,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9153775572776794,0.4432685673236847,0.311134785413742,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8793352246284485,0.3946905136108398,0.3755845725536346,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7437478303909302,0.2349454909563064,1.0697662830352783,285.03131103515625,284.95001220703125,302.5297546386719,293.676513671875,299.548828125,297.2376708984375,285.0324401855469,1.0,0.5954074859619141,0.3205475211143493,0.6499999761581421,1.0,1.0,-3.2135560512542725,1.4016168117523191,1.811939120292664,0.6778147220611572,0.9360554814338684,0.9360554814338684,0.0,148.27566528320312,169.0,63173.12109375,0.0,2700.903564453125,1.0,278.79840087890625,283.0227355957031,296.6586608886719,300.642822265625,293.1499938964844,293.1499938964844,278.8500061035156,33133.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202855229377748,1.0,0.0,0.0,3.570142269134521,3.5701651573181152,8.504804895892448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.955078125,0.0,1425.149169921875,1895.4371337890625,0.0,3591.793212890625,0.8869114518165588,1.0,0.0,3.0,1.0,0.0
18187560,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8806536793708801,0.409402847290039,0.3702269494533539,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9930391311645508,0.5816407203674316,0.551897406578064,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.904608964920044,0.4433883726596832,0.3113797307014465,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8699211478233337,0.394889235496521,0.375986635684967,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7359633445739746,0.2345335632562637,1.068902611732483,285.0062255859375,284.95001220703125,302.5248718261719,293.66827392578125,299.5376281738281,297.22149658203125,285.0032043457031,1.0,0.5986290574073792,0.3186608254909515,0.6499999761581421,1.0,1.0,-3.2151849269866943,1.4023014307022097,1.8128834962844849,0.6785997748374939,0.9432342052459716,0.9432342052459716,0.0,153.86508178710938,172.0,63372.53125,0.0,2735.71630859375,1.0,278.8421630859375,282.9981384277344,296.6609802246094,300.7041320800781,293.1499938964844,293.1499938964844,278.54998779296875,32712.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198886156082152,1.0,0.0,0.0,3.6479883193969727,3.6480116844177246,8.879737833922263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.201171875,0.0,1506.347412109375,1895.4371337890625,0.0,3588.13037109375,0.902202606201172,1.0,0.0,3.0,1.0,0.0
18187620,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8646857142448425,0.4076489806175232,0.3692561388015747,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.978091597557068,0.5803361535072327,0.550515353679657,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8885911107063293,0.4426436424255371,0.3112989366054535,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8553224802017212,0.3945481479167938,0.3762019276618957,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.723621666431427,0.2333188652992248,1.0656274557113647,284.90118408203125,284.95001220703125,302.51434326171875,293.6518249511719,299.51953125,297.1978759765625,284.9023132324219,1.0,0.6029350757598877,0.3148874044418335,0.6499999761581421,1.0,1.0,-3.209620952606201,1.3997503519058228,1.8098706007003784,0.6771278381347656,0.8468183279037476,0.8468183279037476,0.0,163.0151824951172,175.0,63701.03515625,0.0,2773.656005859375,1.0,278.557861328125,282.88232421875,296.6763610839844,300.81842041015625,293.1499938964844,293.1499938964844,278.8500061035156,38814.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285463690757751,1.0,0.0,0.0,3.51990008354187,3.519923448562622,8.267115276794357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.0263671875,0.0,1413.493408203125,1895.4371337890625,0.0,3667.8095703125,0.8788565397262573,1.0,0.0,3.0,1.0,0.0
18187680,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8646857142448425,0.4076489806175232,0.3692561388015747,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.978091597557068,0.5803361535072327,0.550515353679657,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8885911107063293,0.4426436424255371,0.3112989366054535,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8553224802017212,0.3945481479167938,0.3762019276618957,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.723621666431427,0.2333188652992248,1.0656274557113647,284.90118408203125,284.95001220703125,302.51434326171875,293.6518249511719,299.51953125,297.1978759765625,284.9023132324219,1.0,0.6029350757598877,0.3148874044418335,0.6499999761581421,1.0,1.0,-3.209620952606201,1.3997503519058228,1.8098706007003784,0.6771278381347656,0.8468183279037476,0.8468183279037476,0.0,163.0151824951172,175.0,63701.03515625,0.0,2773.656005859375,1.0,278.557861328125,282.88232421875,296.6763610839844,300.81842041015625,293.1499938964844,293.1499938964844,278.8500061035156,38814.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285463690757751,1.0,0.0,0.0,3.51990008354187,3.519923448562622,8.267115276794357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.0263671875,0.0,1413.493408203125,1895.4371337890625,0.0,3667.8095703125,0.8788565397262573,1.0,0.0,3.0,1.0,0.0
18187740,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.855890154838562,0.407061219215393,0.3686786890029907,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9695805311203004,0.581616222858429,0.5514464974403381,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8798412084579468,0.4428868889808655,0.311449259519577,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8475307822227478,0.3949737846851349,0.376630038022995,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7163786292076111,0.232681319117546,1.0631000995635986,284.9903869628906,284.95001220703125,302.5028686523437,293.6355285644531,299.512451171875,297.1941833496094,284.9894714355469,1.0,0.6058635115623474,0.3111140131950378,0.6499999761581421,1.0,1.0,-3.207692861557007,1.3988947868347168,1.80879807472229,0.6764554977416992,0.9252088069915771,0.9252088069915771,0.0,168.72396850585938,178.0,62994.3203125,0.0,2800.977783203125,1.0,278.8414306640625,282.9900817871094,296.6171569824219,300.6390075683594,293.1499938964844,293.1499938964844,278.54998779296875,33718.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921290636062622,1.0,0.0,0.0,3.6298534870147705,3.6298768520355225,8.791672030383779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.8212890625,0.0,1493.890625,1895.4371337890625,0.0,3601.064697265625,0.899085283279419,1.0,0.0,3.0,1.0,0.0
18187800,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.855890154838562,0.407061219215393,0.3686786890029907,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9695805311203004,0.581616222858429,0.5514464974403381,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8798412084579468,0.4428868889808655,0.311449259519577,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8475307822227478,0.3949737846851349,0.376630038022995,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7163786292076111,0.232681319117546,1.0631000995635986,284.9903869628906,284.95001220703125,302.5028686523437,293.6355285644531,299.512451171875,297.1941833496094,284.9894714355469,1.0,0.6058635115623474,0.3111140131950378,0.6499999761581421,1.0,1.0,-3.207692861557007,1.3988947868347168,1.80879807472229,0.6764554977416992,0.9252088069915771,0.9252088069915771,0.0,168.72396850585938,178.0,62994.3203125,0.0,2800.977783203125,1.0,278.8414306640625,282.9900817871094,296.6171569824219,300.6390075683594,293.1499938964844,293.1499938964844,278.54998779296875,33718.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921290636062622,1.0,0.0,0.0,3.6298534870147705,3.6298768520355225,8.791672030383779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.8212890625,0.0,1493.890625,1895.4371337890625,0.0,3601.064697265625,0.899085283279419,1.0,0.0,3.0,1.0,0.0
18187860,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8488073945045471,0.4055840969085693,0.3677472770214081,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9627718925476074,0.5824897885322571,0.5525910258293152,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8729236721992493,0.4424078166484833,0.3113963305950165,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8414810299873352,0.3948591351509094,0.3768584728240967,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7103294730186462,0.2318173348903656,1.0605096817016602,284.9067687988281,284.95001220703125,302.4904479980469,293.6192626953125,299.502685546875,297.1866760253906,284.90771484375,1.0,0.6081065535545349,0.3080508708953857,0.6499999761581421,1.0,1.0,-3.205051183700561,1.3976821899414062,1.8073689937591555,0.6757634282112122,0.841863214969635,0.841863214969635,0.0,173.41175842285156,181.0,63338.25,0.0,2821.20068359375,1.0,278.5580444335937,282.8907165527344,296.6365661621094,300.751708984375,293.1499938964844,293.1499938964844,278.8500061035156,38893.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283377528190612,1.0,0.0,0.0,3.493645668029785,3.493668794631958,8.14424822692672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.92578125,0.0,1386.799560546875,1895.4371337890625,0.0,3665.895263671875,0.8732284307479858,1.0,0.0,3.0,1.0,0.0
18187920,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8488073945045471,0.4055840969085693,0.3677472770214081,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9627718925476074,0.5824897885322571,0.5525910258293152,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8729236721992493,0.4424078166484833,0.3113963305950165,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8414810299873352,0.3948591351509094,0.3768584728240967,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7103294730186462,0.2318173348903656,1.0605096817016602,284.9067687988281,284.95001220703125,302.4904479980469,293.6192626953125,299.502685546875,297.1866760253906,284.90771484375,1.0,0.6081065535545349,0.3080508708953857,0.6499999761581421,1.0,1.0,-3.205051183700561,1.3976821899414062,1.8073689937591555,0.6757634282112122,0.841863214969635,0.841863214969635,0.0,173.41175842285156,181.0,63338.25,0.0,2821.20068359375,1.0,278.5580444335937,282.8907165527344,296.6365661621094,300.751708984375,293.1499938964844,293.1499938964844,278.8500061035156,38893.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283377528190612,1.0,0.0,0.0,3.493645668029785,3.493668794631958,8.14424822692672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.92578125,0.0,1386.799560546875,1895.4371337890625,0.0,3665.895263671875,0.8732284307479858,1.0,0.0,3.0,1.0,0.0
18187980,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8441401124000549,0.4051486551761627,0.3672563731670379,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9584876894950868,0.5844303965568542,0.5543041229248047,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.868474543094635,0.4428198337554931,0.3116198480129242,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.837618350982666,0.3954200148582458,0.3773507177829742,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7059900164604187,0.231419563293457,1.058769941329956,284.9934997558594,284.95001220703125,302.4771423339844,293.60302734375,299.498046875,297.1885986328125,284.9925842285156,1.0,0.610069215297699,0.3049877285957336,0.6499999761581421,1.0,1.0,-3.2052817344665527,1.3978266716003418,1.807455062866211,0.675603985786438,0.9212538599967957,0.9212538599967957,0.0,176.84561157226562,184.0,62707.12109375,0.0,2840.462890625,1.0,278.8412170410156,282.9951477050781,296.5831298828125,300.58428955078125,293.1499938964844,293.1499938964844,278.54998779296875,33622.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920845866203308,1.0,0.0,0.0,3.608752727508545,3.6087758541107178,8.689755190971482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.595703125,0.0,1470.170166015625,1895.4371337890625,0.0,3596.96240234375,0.8942905068397522,1.0,0.0,3.0,1.0,0.0
18188040,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8441401124000549,0.4051486551761627,0.3672563731670379,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9584876894950868,0.5844303965568542,0.5543041229248047,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.868474543094635,0.4428198337554931,0.3116198480129242,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.837618350982666,0.3954200148582458,0.3773507177829742,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7059900164604187,0.231419563293457,1.058769941329956,284.9934997558594,284.95001220703125,302.4771423339844,293.60302734375,299.498046875,297.1885986328125,284.9925842285156,1.0,0.610069215297699,0.3049877285957336,0.6499999761581421,1.0,1.0,-3.2052817344665527,1.3978266716003418,1.807455062866211,0.675603985786438,0.9212538599967957,0.9212538599967957,0.0,176.84561157226562,184.0,62707.12109375,0.0,2840.462890625,1.0,278.8412170410156,282.9951477050781,296.5831298828125,300.58428955078125,293.1499938964844,293.1499938964844,278.54998779296875,33622.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920845866203308,1.0,0.0,0.0,3.608752727508545,3.6087758541107178,8.689755190971482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.595703125,0.0,1470.170166015625,1895.4371337890625,0.0,3596.96240234375,0.8942905068397522,1.0,0.0,3.0,1.0,0.0
18188100,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8419296741485596,0.4044880867004394,0.3669814467430115,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9564489126205444,0.584994912147522,0.5551446676254272,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8663961887359619,0.4426714777946472,0.3117299675941467,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.835819661617279,0.395431250333786,0.3775987029075622,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7039585113525391,0.2310892939567566,1.05807363986969,284.8718566894531,284.95001220703125,302.4701843261719,293.59490966796875,299.49371337890625,297.18634033203125,284.8711242675781,1.0,0.6110268831253052,0.30345618724823,0.6499999761581421,1.0,1.0,-3.2055606842041016,1.397958517074585,1.807602047920227,0.6756551265716553,0.8345543146133423,0.8345543146133423,0.0,178.51889038085938,184.0,63403.20703125,0.0,2850.18603515625,1.0,278.59893798828125,282.8597717285156,296.6254577636719,300.7858581542969,293.1499938964844,293.1499938964844,278.54998779296875,38448.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926651656627655,1.0,0.0,0.0,3.558122158050537,3.558145761489868,8.447632353636436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.2333984375,0.0,1451.1904296875,1895.4371337890625,0.0,3650.412353515625,0.8841827511787415,1.0,0.0,3.0,1.0,0.0
18188160,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8391143083572388,0.4037472605705261,0.3663604855537414,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.95369553565979,0.5854816436767578,0.5556468367576599,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8637146353721619,0.4424379169940948,0.3116093873977661,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8334972858428955,0.3953658044338226,0.377604216337204,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7014197111129761,0.2306999713182449,1.0567011833190918,284.9093933105469,284.95001220703125,302.4630126953125,293.5867614746094,299.4887084960937,297.18310546875,284.9102478027344,1.0,0.6118410229682922,0.3019154667854309,0.6499999761581421,1.0,1.0,-3.203630208969116,1.3970752954483032,1.806554913520813,0.6751331686973572,0.8398467302322388,0.8398467302322388,0.0,180.4398956298828,187.0,63089.0703125,0.0,2856.704345703125,1.0,278.5584411621094,282.89483642578125,296.604736328125,300.7030944824219,293.1499938964844,293.1499938964844,278.8500061035156,38764.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928070068359375,1.0,0.0,0.0,3.4770610332489014,3.477083921432495,8.067109433795849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.37890625,0.0,1368.84912109375,1895.4371337890625,0.0,3663.4384765625,0.8694474101066589,1.0,0.0,3.0,1.0,0.0
18188220,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8354589939117432,0.4033344388008117,0.365880936384201,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9503944516181946,0.5874385833740234,0.5573818683624268,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8603477478027344,0.4429060816764831,0.3118623793125152,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8305686116218567,0.3959409296512604,0.3780983686447143,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6979571580886841,0.2303817272186279,1.0552822351455688,284.99371337890625,284.95001220703125,302.4481201171875,293.5704345703125,299.4838562011719,297.18585205078125,284.9927978515625,1.0,0.6135733127593994,0.2988339960575104,0.6499999761581421,1.0,1.0,-3.20432448387146,1.397437334060669,1.806887149810791,0.6750686764717102,0.9184277057647704,0.9184277057647704,0.0,183.35125732421875,190.0,62490.328125,0.0,2874.06396484375,1.0,278.8410949707031,282.9967956542969,296.5513916015625,300.5382995605469,293.1499938964844,293.1499938964844,278.54998779296875,33561.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920776903629303,1.0,0.0,0.0,3.59476637840271,3.594789505004883,8.622528753221559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.1630859375,0.0,1454.614013671875,1895.4371337890625,0.0,3596.32666015625,0.8911012411117554,1.0,0.0,3.0,1.0,0.0
18188280,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8354589939117432,0.4033344388008117,0.365880936384201,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9503944516181946,0.5874385833740234,0.5573818683624268,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8603477478027344,0.4429060816764831,0.3118623793125152,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8305686116218567,0.3959409296512604,0.3780983686447143,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6979571580886841,0.2303817272186279,1.0552822351455688,284.99371337890625,284.95001220703125,302.4481201171875,293.5704345703125,299.4838562011719,297.18585205078125,284.9927978515625,1.0,0.6135733127593994,0.2988339960575104,0.6499999761581421,1.0,1.0,-3.20432448387146,1.397437334060669,1.806887149810791,0.6750686764717102,0.9184277057647704,0.9184277057647704,0.0,183.35125732421875,190.0,62490.328125,0.0,2874.06396484375,1.0,278.8410949707031,282.9967956542969,296.5513916015625,300.5382995605469,293.1499938964844,293.1499938964844,278.54998779296875,33561.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920776903629303,1.0,0.0,0.0,3.59476637840271,3.594789505004883,8.622528753221559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.1630859375,0.0,1454.614013671875,1895.4371337890625,0.0,3596.32666015625,0.8911012411117554,1.0,0.0,3.0,1.0,0.0
18188340,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8310768604278564,0.4019598364830017,0.3649902641773224,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.946134626865387,0.5884613394737244,0.5586886405944824,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8562946319580078,0.4425803124904632,0.3118786215782165,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8270168304443359,0.3958882689476013,0.3783410191535949,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6939458250999451,0.2297144532203674,1.053410530090332,284.9100036621094,284.95001220703125,302.4324951171875,293.553955078125,299.4740295410156,297.1806335449219,284.91021728515625,1.0,0.6152300834655762,0.2957525551319122,0.6499999761581421,1.0,1.0,-3.2028920650482178,1.396790862083435,1.8061012029647827,0.6746302843093872,0.8377482891082764,0.8377482891082764,0.0,186.69061279296875,193.0,62893.4296875,0.0,2889.34423828125,1.0,278.5588073730469,282.8960876464844,296.57232666015625,300.6575012207031,293.1499938964844,293.1499938964844,278.8500061035156,38605.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281288981437684,1.0,0.0,0.0,3.466214656829834,3.4662373065948486,8.016858146220329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.236328125,0.0,1356.662841796875,1895.4371337890625,0.0,3663.978515625,0.8668410181999207,1.0,0.0,3.0,1.0,0.0
18188400,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8310768604278564,0.4019598364830017,0.3649902641773224,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.946134626865387,0.5884613394737244,0.5586886405944824,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8562946319580078,0.4425803124904632,0.3118786215782165,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8270168304443359,0.3958882689476013,0.3783410191535949,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6939458250999451,0.2297144532203674,1.053410530090332,284.9100036621094,284.95001220703125,302.4324951171875,293.553955078125,299.4740295410156,297.1806335449219,284.91021728515625,1.0,0.6152300834655762,0.2957525551319122,0.6499999761581421,1.0,1.0,-3.2028920650482178,1.396790862083435,1.8061012029647827,0.6746302843093872,0.8377482891082764,0.8377482891082764,0.0,186.69061279296875,193.0,62893.4296875,0.0,2889.34423828125,1.0,278.5588073730469,282.8960876464844,296.57232666015625,300.6575012207031,293.1499938964844,293.1499938964844,278.8500061035156,38605.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281288981437684,1.0,0.0,0.0,3.466214656829834,3.4662373065948486,8.016858146220329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.236328125,0.0,1356.662841796875,1895.4371337890625,0.0,3663.978515625,0.8668410181999207,1.0,0.0,3.0,1.0,0.0
18188460,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8278121948242188,0.4015587270259857,0.3645263016223907,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9431563019752502,0.5903723835945129,0.5603836178779602,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8533801436424255,0.4431020617485046,0.3121685981750488,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.824422299861908,0.3964555561542511,0.3788278102874756,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6908389329910278,0.2294297069311142,1.0521442890167236,284.9932861328125,284.95001220703125,302.41619873046875,293.537353515625,299.4687805175781,297.1836853027344,284.992431640625,1.0,0.6169087290763855,0.2926810681819916,0.6499999761581421,1.0,1.0,-3.203776597976685,1.3972433805465698,1.8065330982208248,0.6745972037315369,0.9154879450798036,0.9154879450798036,0.0,189.47076416015625,196.0,62290.75,0.0,2906.385498046875,1.0,278.84100341796875,282.99786376953125,296.5186767578125,300.4927062988281,293.1499938964844,293.1499938964844,278.54998779296875,33552.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920924425125122,1.0,0.0,0.0,3.582291603088379,3.5823144912719727,8.562787456867227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.03125,0.0,1441.1597900390625,1895.4371337890625,0.0,3597.68701171875,0.888310432434082,1.0,0.0,3.0,1.0,0.0
18188520,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8278121948242188,0.4015587270259857,0.3645263016223907,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9431563019752502,0.5903723835945129,0.5603836178779602,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8533801436424255,0.4431020617485046,0.3121685981750488,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.824422299861908,0.3964555561542511,0.3788278102874756,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6908389329910278,0.2294297069311142,1.0521442890167236,284.9932861328125,284.95001220703125,302.41619873046875,293.537353515625,299.4687805175781,297.1836853027344,284.992431640625,1.0,0.6169087290763855,0.2926810681819916,0.6499999761581421,1.0,1.0,-3.203776597976685,1.3972433805465698,1.8065330982208248,0.6745972037315369,0.9154879450798036,0.9154879450798036,0.0,189.47076416015625,196.0,62290.75,0.0,2906.385498046875,1.0,278.84100341796875,282.99786376953125,296.5186767578125,300.4927062988281,293.1499938964844,293.1499938964844,278.54998779296875,33552.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920924425125122,1.0,0.0,0.0,3.582291603088379,3.5823144912719727,8.562787456867227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.03125,0.0,1441.1597900390625,1895.4371337890625,0.0,3597.68701171875,0.888310432434082,1.0,0.0,3.0,1.0,0.0
18188580,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8237475752830505,0.4002101719379425,0.3636503517627716,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9391425251960754,0.5913485288619995,0.5616424679756165,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8497327566146851,0.4428420662879944,0.3122252821922302,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8211349248886108,0.3963978588581085,0.3790611922740936,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6871320605278015,0.2287926226854324,1.050392985343933,284.9106140136719,284.95001220703125,302.3993225097656,293.5205078125,299.4584350585937,297.1785583496094,284.9107360839844,1.0,0.6185411810874939,0.2896095812320709,0.6499999761581421,1.0,1.0,-3.202486038208008,1.396665334701538,1.8058208227157595,0.6741777658462524,0.835687518119812,0.835687518119812,0.0,192.74229431152344,184.0,62693.453125,0.0,2921.57373046875,1.0,278.5589294433594,282.89801025390625,296.5391845703125,300.61138916015625,293.1499938964844,293.1499938964844,278.8500061035156,38580.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283372759819032,1.0,0.0,0.0,3.453861713409424,3.4538843631744385,7.95981918599864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.1328125,0.0,1343.980712890625,1895.4371337890625,0.0,3665.890869140625,0.8640926480293274,1.0,0.0,3.0,1.0,0.0
18188640,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8237475752830505,0.4002101719379425,0.3636503517627716,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9391425251960754,0.5913485288619995,0.5616424679756165,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8497327566146851,0.4428420662879944,0.3122252821922302,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8211349248886108,0.3963978588581085,0.3790611922740936,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6871320605278015,0.2287926226854324,1.050392985343933,284.9106140136719,284.95001220703125,302.3993225097656,293.5205078125,299.4584350585937,297.1785583496094,284.9107360839844,1.0,0.6185411810874939,0.2896095812320709,0.6499999761581421,1.0,1.0,-3.202486038208008,1.396665334701538,1.8058208227157595,0.6741777658462524,0.835687518119812,0.835687518119812,0.0,192.74229431152344,184.0,62693.453125,0.0,2921.57373046875,1.0,278.5589294433594,282.89801025390625,296.5391845703125,300.61138916015625,293.1499938964844,293.1499938964844,278.8500061035156,38580.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283372759819032,1.0,0.0,0.0,3.453861713409424,3.4538843631744385,7.95981918599864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.1328125,0.0,1343.980712890625,1895.4371337890625,0.0,3665.890869140625,0.8640926480293274,1.0,0.0,3.0,1.0,0.0
18188700,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8244543075561523,0.3999760150909424,0.363176554441452,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9409670829772948,0.5922384262084961,0.5622128248214722,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8508307337760925,0.4430832862854004,0.3122087121009826,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8221955895423889,0.396636813879013,0.3790890276432037,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.687802255153656,0.2286269217729568,1.04900324344635,285.0138244628906,284.95001220703125,302.3906555175781,293.5119934082031,299.45526123046875,297.1796569824219,285.01416015625,1.0,0.6174807548522949,0.2880738377571106,0.6499999761581421,1.0,1.0,-3.200942277908325,1.3959708213806152,1.8049713373184204,0.6736923456192017,0.908530592918396,0.908530592918396,0.0,191.6532440185547,184.0,61960.44921875,0.0,2912.4091796875,1.0,278.7969970703125,283.0159606933594,296.4822998046875,300.39715576171875,293.1499938964844,293.1499938964844,278.8500061035156,33919.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227335453033448,1.0,0.0,0.0,3.5067944526672363,3.5068166255950928,8.205667541005823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.0693359375,0.0,1364.646240234375,1895.4371337890625,0.0,3614.363525390625,0.8735091090202332,1.0,0.0,3.0,1.0,0.0
18188760,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8271777629852295,0.3998450040817261,0.3629634380340576,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9454883337020874,0.5932204127311707,0.5630337595939636,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.854068398475647,0.4434442222118377,0.312372624874115,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8252006769180298,0.3969687819480896,0.3792853355407715,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6903260350227356,0.2285447567701339,1.048035979270935,284.9911193847656,284.95001220703125,302.3818359375,293.50341796875,299.4527282714844,297.18194580078125,284.9895935058594,1.0,0.6158725619316101,0.2865363359451294,0.6499999761581421,1.0,1.0,-3.200942039489746,1.395988941192627,1.8049530982971191,0.6735886335372925,0.91110759973526,0.91110759973526,0.0,188.8838653564453,172.0,62069.23828125,0.0,2897.282958984375,1.0,278.841552734375,282.99725341796875,296.4839782714844,300.4446716308594,293.1499938964844,293.1499938964844,278.54998779296875,33506.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921083927154541,1.0,0.0,0.0,3.5711357593536377,3.5711586475372314,8.509539384249365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.353515625,0.0,1428.934326171875,1895.4371337890625,0.0,3599.158203125,0.8855286836624146,1.0,0.0,3.0,1.0,0.0
18188820,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8340157270431519,0.3986104726791382,0.3617855310440063,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.95637845993042,0.5942075252532959,0.5638844966888428,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8622995615005493,0.4433302581310272,0.3122185170650482,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.832768976688385,0.3969700038433075,0.3791531324386596,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6968781352043152,0.2280035763978958,1.0447041988372805,284.9098205566406,284.95001220703125,302.3638916015625,293.48602294921875,299.4422302246094,297.17755126953125,284.9098205566406,1.0,0.6111048460006714,0.283461332321167,0.6499999761581421,1.0,1.0,-3.196205377578736,1.3938157558441162,1.8023897409439087,0.6723402142524719,0.8313561081886292,0.8313561081886292,0.0,181.63839721679688,160.0,62385.19140625,0.0,2847.934814453125,1.0,278.55908203125,282.9006042480469,296.5038452148437,300.5576171875,293.1499938964844,293.1499938964844,278.8500061035156,38679.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283626675605774,1.0,0.0,0.0,3.434999704360962,3.435022115707397,7.873117056078627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.0439453125,0.0,1325.7330322265625,1895.4371337890625,0.0,3666.124267578125,0.8600005507469177,1.0,0.0,3.0,1.0,0.0
18188880,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8340157270431519,0.3986104726791382,0.3617855310440063,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.95637845993042,0.5942075252532959,0.5638844966888428,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8622995615005493,0.4433302581310272,0.3122185170650482,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.832768976688385,0.3969700038433075,0.3791531324386596,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6968781352043152,0.2280035763978958,1.0447041988372805,284.9098205566406,284.95001220703125,302.3638916015625,293.48602294921875,299.4422302246094,297.17755126953125,284.9098205566406,1.0,0.6111048460006714,0.283461332321167,0.6499999761581421,1.0,1.0,-3.196205377578736,1.3938157558441162,1.8023897409439087,0.6723402142524719,0.8313561081886292,0.8313561081886292,0.0,181.63839721679688,160.0,62385.19140625,0.0,2847.934814453125,1.0,278.55908203125,282.9006042480469,296.5038452148437,300.5576171875,293.1499938964844,293.1499938964844,278.8500061035156,38679.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283626675605774,1.0,0.0,0.0,3.434999704360962,3.435022115707397,7.873117056078627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.0439453125,0.0,1325.7330322265625,1895.4371337890625,0.0,3666.124267578125,0.8600005507469177,1.0,0.0,3.0,1.0,0.0
18188940,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8450484275817871,0.3983820080757141,0.3610101640224457,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.971441388130188,0.5961203575134277,0.5650883316993713,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8751615881919861,0.4441104531288147,0.3123220801353454,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.844391942024231,0.3976320922374725,0.3792337775230407,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7070866823196411,0.2278893887996673,1.0418407917022705,284.98931884765625,284.95001220703125,302.345458984375,293.4682922363281,299.43658447265625,297.1819152832031,284.988525390625,1.0,0.6052234172821045,0.280386358499527,0.6499999761581421,1.0,1.0,-3.19349217414856,1.3926048278808594,1.8008874654769895,0.6714314818382263,0.9049173593521118,0.9049173593521118,0.0,171.85134887695312,148.0,61732.5703125,0.0,2789.02392578125,1.0,278.8406982421875,283.0002136230469,296.44842529296875,300.3880310058594,293.1499938964844,293.1499938964844,278.54998779296875,33682.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209134578704834,1.0,0.0,0.0,3.5477516651153564,3.547774314880371,8.398461091019271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.1162109375,0.0,1405.507568359375,1895.4371337890625,0.0,3597.586181640625,0.8806474804878235,1.0,0.0,3.0,1.0,0.0
18189000,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8450484275817871,0.3983820080757141,0.3610101640224457,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.971441388130188,0.5961203575134277,0.5650883316993713,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8751615881919861,0.4441104531288147,0.3123220801353454,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.844391942024231,0.3976320922374725,0.3792337775230407,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7070866823196411,0.2278893887996673,1.0418407917022705,284.98931884765625,284.95001220703125,302.345458984375,293.4682922363281,299.43658447265625,297.1819152832031,284.988525390625,1.0,0.6052234172821045,0.280386358499527,0.6499999761581421,1.0,1.0,-3.19349217414856,1.3926048278808594,1.8008874654769895,0.6714314818382263,0.9049173593521118,0.9049173593521118,0.0,171.85134887695312,148.0,61732.5703125,0.0,2789.02392578125,1.0,278.8406982421875,283.0002136230469,296.44842529296875,300.3880310058594,293.1499938964844,293.1499938964844,278.54998779296875,33682.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209134578704834,1.0,0.0,0.0,3.5477516651153564,3.547774314880371,8.398461091019271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.1162109375,0.0,1405.507568359375,1895.4371337890625,0.0,3597.586181640625,0.8806474804878235,1.0,0.0,3.0,1.0,0.0
18189060,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8581440448760986,0.3972899317741394,0.3598326444625854,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9867390990257264,0.5971577763557434,0.5658522248268127,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8903450965881348,0.4441819489002228,0.3121986389160156,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8582489490509033,0.3977299034595489,0.3790622055530548,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7184311151504517,0.2274839282035827,1.0385150909423828,284.9111022949219,284.95001220703125,302.3266296386719,293.4501647949219,299.4262084960937,297.1784362792969,284.9109191894531,1.0,0.5986655354499817,0.2773829996585846,0.6499999761581421,1.0,1.0,-3.1886472702026367,1.3903833627700806,1.7982639074325562,0.6701434254646301,0.8275099992752075,0.8275099992752075,0.0,161.46327209472656,136.0,62043.03125,0.0,2722.629150390625,1.0,278.55926513671875,282.9057312011719,296.46734619140625,300.4990234375,293.1499938964844,293.1499938964844,278.8500061035156,38651.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280253648757936,1.0,0.0,0.0,3.412560224533081,3.4125826358795166,7.770589718347765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.9931640625,0.0,1303.246826171875,1895.4371337890625,0.0,3663.028076171875,0.855042040348053,1.0,0.0,3.0,1.0,0.0
18189120,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8581440448760986,0.3972899317741394,0.3598326444625854,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9867390990257264,0.5971577763557434,0.5658522248268127,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8903450965881348,0.4441819489002228,0.3121986389160156,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8582489490509033,0.3977299034595489,0.3790622055530548,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7184311151504517,0.2274839282035827,1.0385150909423828,284.9111022949219,284.95001220703125,302.3266296386719,293.4501647949219,299.4262084960937,297.1784362792969,284.9109191894531,1.0,0.5986655354499817,0.2773829996585846,0.6499999761581421,1.0,1.0,-3.1886472702026367,1.3903833627700806,1.7982639074325562,0.6701434254646301,0.8275099992752075,0.8275099992752075,0.0,161.46327209472656,136.0,62043.03125,0.0,2722.629150390625,1.0,278.55926513671875,282.9057312011719,296.46734619140625,300.4990234375,293.1499938964844,293.1499938964844,278.8500061035156,38651.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280253648757936,1.0,0.0,0.0,3.412560224533081,3.4125826358795166,7.770589718347765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.9931640625,0.0,1303.246826171875,1895.4371337890625,0.0,3663.028076171875,0.855042040348053,1.0,0.0,3.0,1.0,0.0
