time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189180,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8744431138038635,0.3971423506736755,0.3591223359107971,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.5991825461387634,0.5624577403068542,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9087900519371032,0.4451010227203369,0.312390387058258,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8752309679985046,0.3984470963478088,0.3791816234588623,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7310587167739868,0.2274641692638397,1.0360089540481567,284.9867248535156,284.95001220703125,302.30743408203125,293.4315795898437,299.42041015625,297.1834716796875,284.9851989746094,1.0,0.5915732383728027,0.2743796408176422,0.6499999761581421,1.0,1.0,-3.181998014450073,1.3873096704483032,1.7946882247924805,0.668514609336853,0.8983067870140076,0.8983067870140076,0.0,150.69744873046875,124.0,61360.1484375,0.0,2650.02294921875,1.0,278.84051513671875,283.001708984375,296.4115600585937,300.3296813964844,293.1499938964844,293.1499938964844,279.1499938964844,33714.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205528497695924,1.0,0.0,0.0,3.525567054748535,3.5255894660949707,8.293756081911852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.455078125,0.0,1382.5667724609375,1895.4371337890625,0.0,3594.259521484375,0.8756512999534607,1.0,0.0,3.0,1.0,0.0
18189240,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8744431138038635,0.3971423506736755,0.3591223359107971,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.5991825461387634,0.5624577403068542,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9087900519371032,0.4451010227203369,0.312390387058258,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8752309679985046,0.3984470963478088,0.3791816234588623,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7310587167739868,0.2274641692638397,1.0360089540481567,284.9867248535156,284.95001220703125,302.30743408203125,293.4315795898437,299.42041015625,297.1834716796875,284.9851989746094,1.0,0.5915732383728027,0.2743796408176422,0.6499999761581421,1.0,1.0,-3.181998014450073,1.3873096704483032,1.7946882247924805,0.668514609336853,0.8983067870140076,0.8983067870140076,0.0,150.69744873046875,124.0,61360.1484375,0.0,2650.02294921875,1.0,278.84051513671875,283.001708984375,296.4115600585937,300.3296813964844,293.1499938964844,293.1499938964844,279.1499938964844,33714.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205528497695924,1.0,0.0,0.0,3.525567054748535,3.5255894660949707,8.293756081911852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.455078125,0.0,1382.5667724609375,1895.4371337890625,0.0,3594.259521484375,0.8756512999534607,1.0,0.0,3.0,1.0,0.0
18189300,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8757580518722534,0.3970654904842376,0.3590014278888702,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9990000128746032,0.6015780568122864,0.5597845315933228,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9107109308242798,0.4455872476100921,0.3126855194568634,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8768810629844666,0.3988057971000671,0.3794784545898437,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7320920825004578,0.2274480462074279,1.0358061790466309,285.05401611328125,284.95001220703125,302.2977294921875,293.422119140625,299.4189758300781,297.1913452148437,285.0522155761719,1.0,0.586589515209198,0.2728779911994934,0.6499999761581421,1.0,1.0,-3.1524364948272705,1.3733566999435425,1.779079794883728,0.6628703474998474,0.9670034050941468,0.9670034050941468,0.0,148.7561492919922,124.0,60364.921875,0.0,2603.050048828125,1.0,279.0964660644531,283.09228515625,296.3827819824219,300.1825256347656,293.1499938964844,293.1499938964844,279.1499938964844,31598.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155950546264648,1.0,0.0,0.0,3.609777450561523,3.609800100326538,8.694690336596977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.416015625,0.0,1456.3101806640625,1895.4371337890625,0.0,3548.452880859375,0.8939745426177979,1.0,0.0,3.0,1.0,0.0
18189360,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8874968886375427,0.3970331251621246,0.3587638139724731,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.604552686214447,0.5379732847213745,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9249157309532166,0.4461413919925689,0.3128954470157623,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.888974666595459,0.399233341217041,0.3796346783638,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7409646511077881,0.2275331765413284,1.0348879098892212,285.0206604003906,284.95001220703125,302.2879638671875,293.4125366210937,299.422119140625,297.203857421875,285.01617431640625,1.0,0.5824829339981079,0.2715620100498199,0.6499999761581421,1.0,1.0,-3.151041030883789,1.3729749917984009,1.7780660390853882,0.6610341668128967,0.9750339388847352,0.9750339388847352,0.0,142.20114135742188,112.0,60534.88671875,0.0,2543.99169921875,1.0,279.1416320800781,283.0636291503906,296.3949890136719,300.25244140625,293.1499938964844,293.1499938964844,278.8500061035156,31795.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914791703224182,1.0,0.0,0.0,3.694646835327149,3.69467043876648,9.108338190344512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.6142578125,0.0,1551.56640625,1895.4371337890625,0.0,3541.017578125,0.9121138453483582,1.0,0.0,3.0,1.0,0.0
18189420,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9019758701324464,0.3955384790897369,0.3574549853801727,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.6113366484642029,0.5113331079483032,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.943105399608612,0.4459560215473175,0.3127715289592743,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9044483304023744,0.3990412950515747,0.3794064521789551,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7523638606071472,0.2270706892013549,1.0321170091629028,284.87603759765625,284.95001220703125,302.26824951171875,293.3929748535156,299.42352294921875,297.2245788574219,284.877685546875,1.0,0.5721451640129089,0.2689300775527954,0.6499999761581421,1.0,1.0,-3.11368727684021,1.3556729555130005,1.7580143213272097,0.6519542932510376,0.8455952405929565,0.8455952405929565,0.0,133.1855926513672,115.0,60513.66015625,0.0,2424.306884765625,1.0,278.8573913574219,282.9205017089844,296.4154663085937,300.36102294921875,293.1499938964844,293.1499938964844,279.1499938964844,39568.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234819412231444,1.0,0.0,0.0,3.5573880672454834,3.5574119091033936,8.44414728362608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.1865234375,0.0,1458.5728759765625,1895.4371337890625,0.0,3621.2568359375,0.8874716758728027,1.0,0.0,3.0,1.0,0.0
18189480,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9019758701324464,0.3955384790897369,0.3574549853801727,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.6113366484642029,0.5113331079483032,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.943105399608612,0.4459560215473175,0.3127715289592743,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9044483304023744,0.3990412950515747,0.3794064521789551,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7523638606071472,0.2270706892013549,1.0321170091629028,284.87603759765625,284.95001220703125,302.26824951171875,293.3929748535156,299.42352294921875,297.2245788574219,284.877685546875,1.0,0.5721451640129089,0.2689300775527954,0.6499999761581421,1.0,1.0,-3.11368727684021,1.3556729555130005,1.7580143213272097,0.6519542932510376,0.8455952405929565,0.8455952405929565,0.0,133.1855926513672,115.0,60513.66015625,0.0,2424.306884765625,1.0,278.8573913574219,282.9205017089844,296.4154663085937,300.36102294921875,293.1499938964844,293.1499938964844,279.1499938964844,39568.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234819412231444,1.0,0.0,0.0,3.5573880672454834,3.5574119091033936,8.44414728362608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.1865234375,0.0,1458.5728759765625,1895.4371337890625,0.0,3621.2568359375,0.8874716758728027,1.0,0.0,3.0,1.0,0.0
18189540,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.9126564860343932,0.3953093290328979,0.3567610681056976,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.6202839016914368,0.4939310550689697,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.9555472135543824,0.4468706250190735,0.3130423724651336,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.9162200689315796,0.3996563851833343,0.3795667290687561,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.760576605796814,0.2271367162466049,1.0307581424713137,284.9755554199219,284.95001220703125,302.2483215332031,293.3728332519531,299.433837890625,297.2599182128906,284.97479248046875,1.0,0.5661534667015076,0.2662981450557709,0.6499999761581421,1.0,1.0,-3.090787172317505,1.3451327085494995,1.7456544637680054,0.6459676027297974,0.918227195739746,0.918227195739746,0.0,127.54708099365234,133.0,59433.40625,0.0,2351.6806640625,1.0,279.1415710449219,283.04327392578125,296.344970703125,300.1454467773437,293.1499938964844,293.1499938964844,278.8500061035156,34365.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140934944152832,1.0,0.0,0.0,3.6408772468566895,3.640900850296021,8.84515316101897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.0927734375,0.0,1510.84375,1895.4371337890625,0.0,3534.553466796875,0.9020066857337952,1.0,0.0,3.0,1.0,0.0
18189600,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.9126564860343932,0.3953093290328979,0.3567610681056976,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.6202839016914368,0.4939310550689697,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.9555472135543824,0.4468706250190735,0.3130423724651336,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.9162200689315796,0.3996563851833343,0.3795667290687561,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.760576605796814,0.2271367162466049,1.0307581424713137,284.9755554199219,284.95001220703125,302.2483215332031,293.3728332519531,299.433837890625,297.2599182128906,284.97479248046875,1.0,0.5661534667015076,0.2662981450557709,0.6499999761581421,1.0,1.0,-3.090787172317505,1.3451327085494995,1.7456544637680054,0.6459676027297974,0.918227195739746,0.918227195739746,0.0,127.54708099365234,133.0,59433.40625,0.0,2351.6806640625,1.0,279.1415710449219,283.04327392578125,296.344970703125,300.1454467773437,293.1499938964844,293.1499938964844,278.8500061035156,34365.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140934944152832,1.0,0.0,0.0,3.6408772468566895,3.640900850296021,8.84515316101897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.0927734375,0.0,1510.84375,1895.4371337890625,0.0,3534.553466796875,0.9020066857337952,1.0,0.0,3.0,1.0,0.0
18189660,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9088675379753112,0.3943765759468078,0.3561338186264038,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.6269147396087646,0.4986158907413482,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.952729344367981,0.4472359418869018,0.3134376108646393,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9132518768310548,0.3998437821865082,0.3799073398113251,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7582318782806396,0.2270239889621734,1.0307997465133667,284.9086608886719,284.95001220703125,302.2282409667969,293.3520812988281,299.4360046386719,297.2787170410156,284.9098205566406,1.0,0.5683980584144592,0.2640853524208069,0.6499999761581421,1.0,1.0,-3.096564054489136,1.3479053974151611,1.7486587762832642,0.6468395590782166,0.8410302400588989,0.8410302400588989,0.0,128.99269104003906,151.0,59882.58984375,0.0,2370.0615234375,1.0,278.8585510253906,282.95855712890625,296.3648681640625,300.2516174316406,293.1499938964844,293.1499938964844,279.1499938964844,38969.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202746748924256,1.0,0.0,0.0,3.490480661392212,3.4905037879943848,8.129499065034906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.8603515625,0.0,1384.08154296875,1895.4371337890625,0.0,3591.693115234375,0.8727162480354309,1.0,0.0,3.0,1.0,0.0
18189720,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9088675379753112,0.3943765759468078,0.3561338186264038,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.6269147396087646,0.4986158907413482,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.952729344367981,0.4472359418869018,0.3134376108646393,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9132518768310548,0.3998437821865082,0.3799073398113251,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7582318782806396,0.2270239889621734,1.0307997465133667,284.9086608886719,284.95001220703125,302.2282409667969,293.3520812988281,299.4360046386719,297.2787170410156,284.9098205566406,1.0,0.5683980584144592,0.2640853524208069,0.6499999761581421,1.0,1.0,-3.096564054489136,1.3479053974151611,1.7486587762832642,0.6468395590782166,0.8410302400588989,0.8410302400588989,0.0,128.99269104003906,151.0,59882.58984375,0.0,2370.0615234375,1.0,278.8585510253906,282.95855712890625,296.3648681640625,300.2516174316406,293.1499938964844,293.1499938964844,279.1499938964844,38969.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202746748924256,1.0,0.0,0.0,3.490480661392212,3.4905037879943848,8.129499065034906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.8603515625,0.0,1384.08154296875,1895.4371337890625,0.0,3591.693115234375,0.8727162480354309,1.0,0.0,3.0,1.0,0.0
18189780,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8968707919120789,0.3944918811321258,0.3562135696411133,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.6305939555168152,0.5180432200431824,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9402381777763368,0.4485810697078705,0.3143512904644012,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9015182852745056,0.4007541537284851,0.3807942867279053,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7493111491203308,0.2272844910621643,1.0325026512145996,285.0150146484375,284.95001220703125,302.2080993652344,293.3306579589844,299.430908203125,297.2830505371094,285.0146484375,1.0,0.5761734247207642,0.2618725895881653,0.6499999761581421,1.0,1.0,-3.124206304550171,1.3607910871505735,1.7634153366088867,0.6531304121017456,0.941349446773529,0.941349446773529,0.0,135.37847900390625,169.0,59699.93359375,0.0,2455.962646484375,1.0,279.14129638671875,283.0724792480469,296.3126220703125,300.1103515625,293.1499938964844,293.1499938964844,278.8500061035156,32850.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130129814147948,1.0,0.0,0.0,3.630329132080078,3.63035249710083,8.793976462584396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.083984375,0.0,1487.958251953125,1895.4371337890625,0.0,3524.544189453125,0.8987056016921997,1.0,0.0,3.0,1.0,0.0
18189840,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8968707919120789,0.3944918811321258,0.3562135696411133,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.6305939555168152,0.5180432200431824,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9402381777763368,0.4485810697078705,0.3143512904644012,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9015182852745056,0.4007541537284851,0.3807942867279053,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7493111491203308,0.2272844910621643,1.0325026512145996,285.0150146484375,284.95001220703125,302.2080993652344,293.3306579589844,299.430908203125,297.2830505371094,285.0146484375,1.0,0.5761734247207642,0.2618725895881653,0.6499999761581421,1.0,1.0,-3.124206304550171,1.3607910871505735,1.7634153366088867,0.6531304121017456,0.941349446773529,0.941349446773529,0.0,135.37847900390625,169.0,59699.93359375,0.0,2455.962646484375,1.0,279.14129638671875,283.0724792480469,296.3126220703125,300.1103515625,293.1499938964844,293.1499938964844,278.8500061035156,32850.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130129814147948,1.0,0.0,0.0,3.630329132080078,3.63035249710083,8.793976462584396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.083984375,0.0,1487.958251953125,1895.4371337890625,0.0,3524.544189453125,0.8987056016921997,1.0,0.0,3.0,1.0,0.0
18189900,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8887785077095032,0.3940899670124054,0.3562585115432739,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.6307098865509033,0.5319709181785583,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9312223792076112,0.4488875269889831,0.3148488700389862,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8937351703643799,0.4009222686290741,0.3812879621982574,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7432683110237122,0.2272223830223083,1.0335232019424438,284.89190673828125,284.95001220703125,302.197998046875,293.3197021484375,299.42218017578125,297.2739562988281,284.8896789550781,1.0,0.5815814733505249,0.2607661783695221,0.6499999761581421,1.0,1.0,-3.143420457839966,1.369717717170715,1.7737027406692505,0.6576446294784546,0.8613206744194031,0.8613206744194031,0.0,140.07164001464844,169.0,60834.72265625,0.0,2517.869140625,1.0,278.89794921875,282.9271545410156,296.3601989746094,300.3376159667969,293.1499938964844,293.1499938964844,278.8500061035156,36784.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920207142829895,1.0,0.0,0.0,3.613979816436768,3.6140036582946777,8.714946488908026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.6962890625,0.0,1499.2708740234375,1895.4371337890625,0.0,3591.070068359375,0.8957149386405945,1.0,0.0,3.0,1.0,0.0
18189960,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8791593313217163,0.3935284614562988,0.3559382259845733,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9990000128746032,0.6297203302383423,0.5487028360366821,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9203527569770812,0.4490366876125335,0.3150980770587921,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8844841718673706,0.400950014591217,0.3815191984176636,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7361658215522766,0.2270252704620361,1.0337097644805908,284.9227600097656,284.95001220703125,302.1879272460937,293.3085327148437,299.409912109375,297.2584228515625,284.9248352050781,1.0,0.5876776576042175,0.2590717077255249,0.6499999761581421,1.0,1.0,-3.163949966430664,1.3792484998703003,1.7847014665603638,0.662480354309082,0.8666208386421204,0.8666208386421204,0.0,145.74940490722656,172.0,60908.89453125,0.0,2588.37939453125,1.0,278.8579406738281,282.9521789550781,296.3423156738281,300.2850036621094,293.1499938964844,293.1499938964844,279.1499938964844,37588.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235351085662842,1.0,0.0,0.0,3.5547032356262207,3.5547266006469727,8.43140583128843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.3759765625,0.0,1441.28369140625,1895.4371337890625,0.0,3621.745849609375,0.8857032060623169,1.0,0.0,3.0,1.0,0.0
18190020,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8667445182800293,0.3934624791145324,0.3559093177318573,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9990000128746032,0.6273142695426941,0.5723002552986145,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.906873345375061,0.450312465429306,0.3160104751586914,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8725611567497253,0.4017080664634704,0.3823367953300476,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7267869710922241,0.2269364148378372,1.0342750549316406,285.02508544921875,284.95001220703125,302.1677551269531,293.2856750488281,299.38726806640625,297.2315368652344,285.0233459472656,1.0,0.5962710380554199,0.2556827366352081,0.6499999761581421,1.0,1.0,-3.195064306259156,1.3936488628387451,1.8014153242111206,0.6700073480606079,0.9733394980430604,0.9733394980430604,0.0,154.12391662597656,175.0,60781.8671875,0.0,2695.60693359375,1.0,279.1427307128906,283.0600891113281,296.2814636230469,300.1505126953125,293.1499938964844,293.1499938964844,278.8500061035156,32358.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192851185798644,1.0,0.0,0.0,3.7110249996185294,3.71104907989502,9.18927128168434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.6328125,0.0,1574.428955078125,1895.4371337890625,0.0,3582.559326171875,0.9162137508392334,1.0,0.0,3.0,1.0,0.0
18190080,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8667445182800293,0.3934624791145324,0.3559093177318573,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9990000128746032,0.6273142695426941,0.5723002552986145,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.906873345375061,0.450312465429306,0.3160104751586914,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8725611567497253,0.4017080664634704,0.3823367953300476,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7267869710922241,0.2269364148378372,1.0342750549316406,285.02508544921875,284.95001220703125,302.1677551269531,293.2856750488281,299.38726806640625,297.2315368652344,285.0233459472656,1.0,0.5962710380554199,0.2556827366352081,0.6499999761581421,1.0,1.0,-3.195064306259156,1.3936488628387451,1.8014153242111206,0.6700073480606079,0.9733394980430604,0.9733394980430604,0.0,154.12391662597656,175.0,60781.8671875,0.0,2695.60693359375,1.0,279.1427307128906,283.0600891113281,296.2814636230469,300.1505126953125,293.1499938964844,293.1499938964844,278.8500061035156,32358.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192851185798644,1.0,0.0,0.0,3.7110249996185294,3.71104907989502,9.18927128168434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.6328125,0.0,1574.428955078125,1895.4371337890625,0.0,3582.559326171875,0.9162137508392334,1.0,0.0,3.0,1.0,0.0
18190140,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.856647253036499,0.392259806394577,0.3553555607795715,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.6235975623130798,0.5907815098762512,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8968567848205566,0.4506255388259887,0.3166098892688751,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8630632162094116,0.4016836583614349,0.3827820122241974,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7189527153968811,0.2263267636299133,1.033430099487305,284.9051818847656,284.95001220703125,302.14764404296875,293.26202392578125,299.3603515625,297.1978454589844,284.90692138671875,1.0,0.6030113101005554,0.2522937655448913,0.6499999761581421,1.0,1.0,-3.2168984413146973,1.4037370681762695,1.8131614923477173,0.6753475069999695,0.8766767978668213,0.8766767978668213,0.0,161.1919403076172,178.0,61780.5234375,0.0,2778.540283203125,1.0,278.85711669921875,282.91943359375,296.2998962402344,300.3066711425781,293.1499938964844,293.1499938964844,279.1499938964844,37930.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930669903755188,1.0,0.0,0.0,3.6335220336914062,3.6335463523864746,8.80945265180344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.4638671875,0.0,1529.293212890625,1895.4371337890625,0.0,3687.280029296875,0.9032289385795592,1.0,0.0,3.0,1.0,0.0
18190200,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.856647253036499,0.392259806394577,0.3553555607795715,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.6235975623130798,0.5907815098762512,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8968567848205566,0.4506255388259887,0.3166098892688751,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8630632162094116,0.4016836583614349,0.3827820122241974,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7189527153968811,0.2263267636299133,1.033430099487305,284.9051818847656,284.95001220703125,302.14764404296875,293.26202392578125,299.3603515625,297.1978454589844,284.90692138671875,1.0,0.6030113101005554,0.2522937655448913,0.6499999761581421,1.0,1.0,-3.2168984413146973,1.4037370681762695,1.8131614923477173,0.6753475069999695,0.8766767978668213,0.8766767978668213,0.0,161.1919403076172,178.0,61780.5234375,0.0,2778.540283203125,1.0,278.85711669921875,282.91943359375,296.2998962402344,300.3066711425781,293.1499938964844,293.1499938964844,279.1499938964844,37930.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930669903755188,1.0,0.0,0.0,3.6335220336914062,3.6335463523864746,8.80945265180344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.4638671875,0.0,1529.293212890625,1895.4371337890625,0.0,3687.280029296875,0.9032289385795592,1.0,0.0,3.0,1.0,0.0
18190260,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8455535173416138,0.3920124173164367,0.3551637828350067,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.989226758480072,0.6223980784416199,0.5900393128395081,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8854943513870239,0.4517887830734253,0.317451536655426,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8523427844047546,0.4022530615329742,0.3834300935268402,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.709455668926239,0.2260014116764068,1.0328848361968994,285.0035095214844,284.95001220703125,302.1276550292969,293.2375183105469,299.3441467285156,297.1845092773437,285.00164794921875,1.0,0.6072602272033691,0.2484482526779174,0.6499999761581421,1.0,1.0,-3.216914415359497,1.4037411212921145,1.8131731748580933,0.6753696799278259,0.96770441532135,0.96770441532135,0.0,168.9656524658203,181.0,61056.29296875,0.0,2821.244873046875,1.0,279.1431579589844,283.0344543457031,296.22686767578125,300.1239318847656,293.1499938964844,293.1499938964844,278.8500061035156,33275.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250690340995787,1.0,0.0,0.0,3.752333402633667,3.7523579597473145,9.39498590923904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.208984375,0.0,1629.0732421875,1895.4371337890625,0.0,3635.86279296875,0.9261229038238524,1.0,0.0,3.0,1.0,0.0
18190320,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8455535173416138,0.3920124173164367,0.3551637828350067,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.989226758480072,0.6223980784416199,0.5900393128395081,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8854943513870239,0.4517887830734253,0.317451536655426,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8523427844047546,0.4022530615329742,0.3834300935268402,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.709455668926239,0.2260014116764068,1.0328848361968994,285.0035095214844,284.95001220703125,302.1276550292969,293.2375183105469,299.3441467285156,297.1845092773437,285.00164794921875,1.0,0.6072602272033691,0.2484482526779174,0.6499999761581421,1.0,1.0,-3.216914415359497,1.4037411212921145,1.8131731748580933,0.6753696799278259,0.96770441532135,0.96770441532135,0.0,168.9656524658203,181.0,61056.29296875,0.0,2821.244873046875,1.0,279.1431579589844,283.0344543457031,296.22686767578125,300.1239318847656,293.1499938964844,293.1499938964844,278.8500061035156,33275.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250690340995787,1.0,0.0,0.0,3.752333402633667,3.7523579597473145,9.39498590923904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.208984375,0.0,1629.0732421875,1895.4371337890625,0.0,3635.86279296875,0.9261229038238524,1.0,0.0,3.0,1.0,0.0
18190380,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8375790119171143,0.390786200761795,0.354543387889862,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9813179969787598,0.6219682097434998,0.5898647308349609,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8775544166564941,0.4521080255508423,0.3180226683616638,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8448982238769531,0.4021678864955902,0.3837785720825195,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7021352052688599,0.2253385186195373,1.0315673351287842,284.8924865722656,284.95001220703125,302.1078491210937,293.212158203125,299.3291931152344,297.1734313964844,284.8943786621094,1.0,0.610267162322998,0.2446027547121048,0.6499999761581421,1.0,1.0,-3.2154734134674072,1.4030721187591553,1.8124011754989624,0.675036609172821,0.86435467004776,0.86435467004776,0.0,174.80198669433594,184.0,61539.8359375,0.0,2850.307861328125,1.0,278.85699462890625,282.9100036621094,296.2379150390625,300.23663330078125,293.1499938964844,293.1499938964844,279.1499938964844,39078.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339460134506226,1.0,0.0,0.0,3.626960039138794,3.6269843578338623,8.777661832937156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.900390625,0.0,1530.57470703125,1895.4371337890625,0.0,3717.257080078125,0.9026963114738464,1.0,0.0,3.0,1.0,0.0
18190440,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8375790119171143,0.390786200761795,0.354543387889862,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9813179969787598,0.6219682097434998,0.5898647308349609,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8775544166564941,0.4521080255508423,0.3180226683616638,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8448982238769531,0.4021678864955902,0.3837785720825195,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7021352052688599,0.2253385186195373,1.0315673351287842,284.8924865722656,284.95001220703125,302.1078491210937,293.212158203125,299.3291931152344,297.1734313964844,284.8943786621094,1.0,0.610267162322998,0.2446027547121048,0.6499999761581421,1.0,1.0,-3.2154734134674072,1.4030721187591553,1.8124011754989624,0.675036609172821,0.86435467004776,0.86435467004776,0.0,174.80198669433594,184.0,61539.8359375,0.0,2850.307861328125,1.0,278.85699462890625,282.9100036621094,296.2379150390625,300.23663330078125,293.1499938964844,293.1499938964844,279.1499938964844,39078.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339460134506226,1.0,0.0,0.0,3.626960039138794,3.6269843578338623,8.777661832937156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.900390625,0.0,1530.57470703125,1895.4371337890625,0.0,3717.257080078125,0.9026963114738464,1.0,0.0,3.0,1.0,0.0
18190500,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8345621824264526,0.3906587660312652,0.3542460501194,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9783027172088624,0.6224730610847473,0.590083658695221,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8746476173400879,0.452696830034256,0.3183089792728424,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8421381711959839,0.4024355113506317,0.3839266002178192,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6992851495742798,0.225182831287384,1.0307515859603882,285.0127258300781,284.95001220703125,302.0980224609375,293.1991271972656,299.32501220703125,297.1736145019531,285.0148620605469,1.0,0.6114734411239624,0.2426799982786178,0.6499999761581421,1.0,1.0,-3.2149136066436768,1.4028289318084717,1.812084674835205,0.6748119592666626,0.945391833782196,0.945391833782196,0.0,177.09486389160156,184.0,60671.41796875,0.0,2861.7353515625,1.0,279.1015319824219,283.04559326171875,296.1709899902344,300.00469970703125,293.1499938964844,293.1499938964844,279.1499938964844,34408.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282076954841614,1.0,0.0,0.0,3.670572519302368,3.6705963611602783,8.990024866761814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.5791015625,0.0,1544.201904296875,1895.4371337890625,0.0,3664.701904296875,0.9105457067489624,1.0,0.0,3.0,1.0,0.0
18190560,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8327009677886963,0.3907075822353363,0.3543271124362945,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9764596223831176,0.6232279539108276,0.5907981395721436,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8729817867279053,0.4534639120101928,0.3188647925853729,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8404696583747864,0.4028556048870086,0.3843536376953125,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6974486112594604,0.2251446843147277,1.0307316780090332,285.000732421875,284.95001220703125,302.0882873535156,293.18585205078125,299.3222351074219,297.17608642578125,284.999267578125,1.0,0.6127073168754578,0.2411214113235473,0.6499999761581421,1.0,1.0,-3.21702527999878,1.403814435005188,1.8132108449935915,0.6752706170082092,0.9571397304534912,0.9571397304534912,0.0,178.81483459472656,187.0,60780.265625,0.0,2875.557861328125,1.0,279.14288330078125,283.03399658203125,296.16632080078125,300.04400634765625,293.1499938964844,293.1499938964844,278.8500061035156,33580.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264293909072876,1.0,0.0,0.0,3.735016345977783,3.735040664672852,9.3084696572987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.0361328125,0.0,1611.303955078125,1895.4371337890625,0.0,3648.369873046875,0.9225324392318726,1.0,0.0,3.0,1.0,0.0
18190620,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.827947199344635,0.3896870017051697,0.3538057208061218,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9716699719429016,0.6235986948013306,0.5915669798851013,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8686179518699646,0.4539820551872253,0.3195145428180694,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8362859487533569,0.4029295444488525,0.3847596943378448,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6930028200149536,0.2246220409870147,1.0296655893325806,284.8978576660156,284.95001220703125,302.0689697265625,293.1585693359375,299.3108825683594,297.1709899902344,284.89959716796875,1.0,0.6148569583892822,0.2380042225122451,0.6499999761581421,1.0,1.0,-3.217318534851074,1.403938055038452,1.813380479812622,0.6754102110862732,0.8606643080711365,0.8606643080711365,0.0,182.6703338623047,190.0,61260.296875,0.0,2897.327880859375,1.0,278.857177734375,282.9159240722656,296.1810302734375,300.1600341796875,293.1499938964844,293.1499938964844,279.1499938964844,39082.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934681236743927,1.0,0.0,0.0,3.6056668758392334,3.605690956115722,8.674899731886399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.693359375,0.0,1507.1871337890625,1895.4371337890625,0.0,3723.973388671875,0.8980417847633362,1.0,0.0,3.0,1.0,0.0
18190680,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.827947199344635,0.3896870017051697,0.3538057208061218,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9716699719429016,0.6235986948013306,0.5915669798851013,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8686179518699646,0.4539820551872253,0.3195145428180694,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8362859487533569,0.4029295444488525,0.3847596943378448,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6930028200149536,0.2246220409870147,1.0296655893325806,284.8978576660156,284.95001220703125,302.0689697265625,293.1585693359375,299.3108825683594,297.1709899902344,284.89959716796875,1.0,0.6148569583892822,0.2380042225122451,0.6499999761581421,1.0,1.0,-3.217318534851074,1.403938055038452,1.813380479812622,0.6754102110862732,0.8606643080711365,0.8606643080711365,0.0,182.6703338623047,190.0,61260.296875,0.0,2897.327880859375,1.0,278.857177734375,282.9159240722656,296.1810302734375,300.1600341796875,293.1499938964844,293.1499938964844,279.1499938964844,39082.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934681236743927,1.0,0.0,0.0,3.6056668758392334,3.605690956115722,8.674899731886399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.693359375,0.0,1507.1871337890625,1895.4371337890625,0.0,3723.973388671875,0.8980417847633362,1.0,0.0,3.0,1.0,0.0
18190740,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8246590495109558,0.3897707462310791,0.353716105222702,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9683443903923036,0.6250569820404053,0.5927574634552002,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8658123016357422,0.4554615616798401,0.3204332292079925,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8334763646125793,0.4037620425224304,0.3854442536830902,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6897814869880676,0.2245194911956787,1.0291264057159424,285.002197265625,284.95001220703125,302.04998779296875,293.1302795410156,299.30523681640625,297.1755065917969,285.0011901855469,1.0,0.6168920993804932,0.2348870486021042,0.6499999761581421,1.0,1.0,-3.2199130058288574,1.4051520824432373,1.81476092338562,0.6759548187255859,0.9529888033866882,0.9529888033866882,0.0,185.7040557861328,193.0,60534.1328125,0.0,2919.41650390625,1.0,279.1420593261719,283.03619384765625,296.1111145019531,299.9722900390625,293.1499938964844,293.1499938964844,278.8500061035156,33578.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271916151046752,1.0,0.0,0.0,3.716483592987061,3.71650767326355,9.216323633154389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.9052734375,0.0,1589.9498291015625,1895.4371337890625,0.0,3655.373046875,0.9185377955436708,1.0,0.0,3.0,1.0,0.0
18190800,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8246590495109558,0.3897707462310791,0.353716105222702,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9683443903923036,0.6250569820404053,0.5927574634552002,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8658123016357422,0.4554615616798401,0.3204332292079925,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8334763646125793,0.4037620425224304,0.3854442536830902,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6897814869880676,0.2245194911956787,1.0291264057159424,285.002197265625,284.95001220703125,302.04998779296875,293.1302795410156,299.30523681640625,297.1755065917969,285.0011901855469,1.0,0.6168920993804932,0.2348870486021042,0.6499999761581421,1.0,1.0,-3.2199130058288574,1.4051520824432373,1.81476092338562,0.6759548187255859,0.9529888033866882,0.9529888033866882,0.0,185.7040557861328,193.0,60534.1328125,0.0,2919.41650390625,1.0,279.1420593261719,283.03619384765625,296.1111145019531,299.9722900390625,293.1499938964844,293.1499938964844,278.8500061035156,33578.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271916151046752,1.0,0.0,0.0,3.716483592987061,3.71650767326355,9.216323633154389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.9052734375,0.0,1589.9498291015625,1895.4371337890625,0.0,3655.373046875,0.9185377955436708,1.0,0.0,3.0,1.0,0.0
18190860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8284938335418701,0.3929371833801269,0.3559799194335937,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.972969889640808,0.6296555995941162,0.5964323282241821,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8708642721176147,0.4602749049663543,0.323274165391922,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8380644917488098,0.4082882702350616,0.388929933309555,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.6952837705612183,0.2287068963050842,1.0433831214904783,284.91845703125,284.95001220703125,302.03094482421875,293.1010131835937,299.3189392089844,297.2122497558594,284.9204406738281,1.0,0.6207442879676819,0.2316977530717849,0.6499999761581421,1.0,1.0,-3.2517709732055664,1.4199402332305908,1.8318308591842647,0.683284342288971,0.8767361044883728,0.8767361044883728,0.0,185.033203125,196.0,61658.96484375,0.0,2982.947265625,1.0,278.8572082519531,282.9244689941406,296.1285705566406,300.1169128417969,293.1499938964844,293.1499938964844,279.1499938964844,37930.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362338185310364,1.0,0.0,0.0,3.622246742248535,3.622270822525024,8.754862506066274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.7685546875,0.0,1516.844970703125,1895.4371337890625,0.0,3738.14453125,0.9010238647460938,1.0,0.0,3.0,1.0,0.0
18190920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8284938335418701,0.3929371833801269,0.3559799194335937,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.972969889640808,0.6296555995941162,0.5964323282241821,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8708642721176147,0.4602749049663543,0.323274165391922,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8380644917488098,0.4082882702350616,0.388929933309555,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.6952837705612183,0.2287068963050842,1.0433831214904783,284.91845703125,284.95001220703125,302.03094482421875,293.1010131835937,299.3189392089844,297.2122497558594,284.9204406738281,1.0,0.6207442879676819,0.2316977530717849,0.6499999761581421,1.0,1.0,-3.2517709732055664,1.4199402332305908,1.8318308591842647,0.683284342288971,0.8767361044883728,0.8767361044883728,0.0,185.033203125,196.0,61658.96484375,0.0,2982.947265625,1.0,278.8572082519531,282.9244689941406,296.1285705566406,300.1169128417969,293.1499938964844,293.1499938964844,279.1499938964844,37930.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362338185310364,1.0,0.0,0.0,3.622246742248535,3.622270822525024,8.754862506066274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.7685546875,0.0,1516.844970703125,1895.4371337890625,0.0,3738.14453125,0.9010238647460938,1.0,0.0,3.0,1.0,0.0
18190980,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.829866886138916,0.3950782716274261,0.3579766750335693,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9747235178947448,0.633419930934906,0.6000096201896667,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8732542991638184,0.4641080200672149,0.3260012865066528,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.840240478515625,0.4116622805595398,0.3922528922557831,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.6985225677490234,0.2315976917743683,1.057398796081543,285.0342102050781,284.95001220703125,302.01141357421875,293.07080078125,299.32452392578125,297.23553466796875,285.0328063964844,1.0,0.6254838109016418,0.2285084426403045,0.6499999761581421,1.0,1.0,-3.282609224319458,1.43417227268219,1.848436951637268,0.6907803416252136,0.9941326975822448,0.9941326975822448,0.0,186.42361450195312,199.0,61521.28515625,0.0,3056.852294921875,1.0,279.1431884765625,283.0447998046875,296.06427001953125,299.9765625,293.1499938964844,293.1499938964844,278.8500061035156,32479.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315015077590942,1.0,0.0,0.0,3.77108645439148,3.771111249923706,9.489127705819556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.9814453125,0.0,1644.8875732421875,1895.4371337890625,0.0,3694.896728515625,0.9299217462539672,1.0,0.0,3.0,1.0,0.0
