time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18191040,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.829866886138916,0.3950782716274261,0.3579766750335693,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9747235178947448,0.633419930934906,0.6000096201896667,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8732542991638184,0.4641080200672149,0.3260012865066528,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.840240478515625,0.4116622805595398,0.3922528922557831,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.6985225677490234,0.2315976917743683,1.057398796081543,285.0342102050781,284.95001220703125,302.01141357421875,293.07080078125,299.32452392578125,297.23553466796875,285.0328063964844,1.0,0.6254838109016418,0.2285084426403045,0.6499999761581421,1.0,1.0,-3.282609224319458,1.43417227268219,1.848436951637268,0.6907803416252136,0.9941326975822448,0.9941326975822448,0.0,186.42361450195312,199.0,61521.28515625,0.0,3056.852294921875,1.0,279.1431884765625,283.0447998046875,296.06427001953125,299.9765625,293.1499938964844,293.1499938964844,278.8500061035156,32479.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315015077590942,1.0,0.0,0.0,3.77108645439148,3.771111249923706,9.489127705819556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.9814453125,0.0,1644.8875732421875,1895.4371337890625,0.0,3694.896728515625,0.9299217462539672,1.0,0.0,3.0,1.0,0.0
18191100,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8291729688644409,0.3953485786914825,0.3586194813251495,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9740799069404602,0.6344788670539856,0.6014390587806702,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8729276061058044,0.465278297662735,0.327104240655899,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8399291634559631,0.4126807451248169,0.3935536444187164,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6986369490623474,0.2324812114238739,1.062644124031067,284.8944396972656,284.95001220703125,302.00146484375,293.05535888671875,299.3223571777344,297.23883056640625,284.8902282714844,1.0,0.627813458442688,0.2269137948751449,0.6499999761581421,1.0,1.0,-3.294310569763184,1.4395524263381958,1.854758143424988,0.6937205195426941,0.9067732691764832,0.9067732691764832,0.0,187.98521423339844,199.0,62758.05078125,0.0,3091.02099609375,1.0,278.8947448730469,282.88201904296875,296.10467529296875,300.2035522460937,293.1499938964844,293.1499938964844,278.8500061035156,35858.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394550323486328,1.0,0.0,0.0,3.7710773944854736,3.7711026668548575,9.489081662650278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.9521484375,0.0,1670.99755859375,1895.4371337890625,0.0,3767.488525390625,0.9305669665336608,1.0,0.0,3.0,1.0,0.0
18191160,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.827175498008728,0.3952676057815552,0.358702689409256,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.972023069858551,0.6351444721221924,0.6022409200668335,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8712009191513062,0.4660979211330414,0.3277980387210846,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8383648991584778,0.4133527278900146,0.3943694829940796,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.697455883026123,0.2330418676137924,1.066083550453186,284.9035949707031,284.95001220703125,301.99139404296875,293.03973388671875,299.317626953125,297.2378845214844,284.90533447265625,1.0,0.6298800706863403,0.2248954176902771,0.6499999761581421,1.0,1.0,-3.30133318901062,1.442777156829834,1.8585559129714968,0.6955044269561768,0.8940650224685669,0.8940650224685669,0.0,190.1865081787109,202.0,62653.75,0.0,3118.7548828125,1.0,278.85675048828125,282.8913879394531,296.0794982910156,300.13916015625,293.1499938964844,293.1499938964844,279.1499938964844,37713.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432455897331238,1.0,0.0,0.0,3.70993971824646,3.7099647521972656,9.18389730486524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.12109375,0.0,1613.9119873046875,1895.4371337890625,0.0,3801.914306640625,0.9199590086936952,1.0,0.0,3.0,1.0,0.0
18191220,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8244697451591492,0.3962184190750122,0.3594013750553131,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9692139625549316,0.637609601020813,0.6043795347213745,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8690856099128723,0.4687293171882629,0.3295232057571411,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8362982869148254,0.4153473973274231,0.3961939215660095,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6957871913909912,0.234335795044899,1.0722297430038452,285.0209045410156,284.95001220703125,301.97100830078125,293.00787353515625,299.31304931640625,297.24468994140625,285.0195617675781,1.0,0.6337927579879761,0.2208586484193802,0.6499999761581421,1.0,1.0,-3.316399335861206,1.4497311115264893,1.8666682243347168,0.6991133093833923,1.0,1.0,0.0,193.85459899902344,205.0,62097.82421875,0.0,3172.672607421875,1.0,279.1436767578125,283.020751953125,296.0009460449219,299.9574584960937,293.1499938964844,293.1499938964844,278.8500061035156,33088.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383643865585328,1.0,0.0,0.0,3.830040693283081,3.830065965652466,9.788137731447932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.310546875,0.0,1719.99169921875,1895.4371337890625,0.0,3757.562255859375,0.9436317086219788,1.0,0.0,3.0,1.0,0.0
18191280,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8244697451591492,0.3962184190750122,0.3594013750553131,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9692139625549316,0.637609601020813,0.6043795347213745,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8690856099128723,0.4687293171882629,0.3295232057571411,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8362982869148254,0.4153473973274231,0.3961939215660095,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6957871913909912,0.234335795044899,1.0722297430038452,285.0209045410156,284.95001220703125,301.97100830078125,293.00787353515625,299.31304931640625,297.24468994140625,285.0195617675781,1.0,0.6337927579879761,0.2208586484193802,0.6499999761581421,1.0,1.0,-3.316399335861206,1.4497311115264893,1.8666682243347168,0.6991133093833923,1.0,1.0,0.0,193.85459899902344,205.0,62097.82421875,0.0,3172.672607421875,1.0,279.1436767578125,283.020751953125,296.0009460449219,299.9574584960937,293.1499938964844,293.1499938964844,278.8500061035156,33088.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383643865585328,1.0,0.0,0.0,3.830040693283081,3.830065965652466,9.788137731447932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.310546875,0.0,1719.99169921875,1895.4371337890625,0.0,3757.562255859375,0.9436317086219788,1.0,0.0,3.0,1.0,0.0
18191340,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8209708333015442,0.395988404750824,0.3596504926681518,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9654791951179504,0.6388157606124878,0.6060132384300232,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8661743402481079,0.4702938497066498,0.3309420347213745,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8335063457489014,0.4164432287216186,0.3976321518421173,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.693241536617279,0.2349382489919662,1.076560378074646,284.89337158203125,284.95001220703125,301.9502258300781,292.97528076171875,299.30181884765625,297.2403869628906,284.8950500488281,1.0,0.6373161673545837,0.2168218940496444,0.6499999761581421,1.0,1.0,-3.3273191452026367,1.4547353982925415,1.8725838661193848,0.7019246220588684,0.8956037163734436,0.8956037163734436,0.0,197.89617919921875,208.0,63005.48828125,0.0,3219.873046875,1.0,278.85693359375,282.873291015625,296.0085754394531,300.09332275390625,293.1499938964844,293.1499938964844,279.1499938964844,38278.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487543702125548,1.0,0.0,0.0,3.7473225593566895,3.747347831726074,9.369910003442784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.3525390625,0.0,1661.6688232421875,1895.4371337890625,0.0,3851.7333984375,0.9286706447601318,1.0,0.0,3.0,1.0,0.0
18191400,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8209708333015442,0.395988404750824,0.3596504926681518,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9654791951179504,0.6388157606124878,0.6060132384300232,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8661743402481079,0.4702938497066498,0.3309420347213745,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8335063457489014,0.4164432287216186,0.3976321518421173,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.693241536617279,0.2349382489919662,1.076560378074646,284.89337158203125,284.95001220703125,301.9502258300781,292.97528076171875,299.30181884765625,297.2403869628906,284.8950500488281,1.0,0.6373161673545837,0.2168218940496444,0.6499999761581421,1.0,1.0,-3.3273191452026367,1.4547353982925415,1.8725838661193848,0.7019246220588684,0.8956037163734436,0.8956037163734436,0.0,197.89617919921875,208.0,63005.48828125,0.0,3219.873046875,1.0,278.85693359375,282.873291015625,296.0085754394531,300.09332275390625,293.1499938964844,293.1499938964844,279.1499938964844,38278.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487543702125548,1.0,0.0,0.0,3.7473225593566895,3.747347831726074,9.369910003442784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.3525390625,0.0,1661.6688232421875,1895.4371337890625,0.0,3851.7333984375,0.9286706447601318,1.0,0.0,3.0,1.0,0.0
18191460,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.818501889705658,0.3968240618705749,0.360194057226181,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.962874174118042,0.6411107778549194,0.607927143573761,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8643791675567627,0.4728379845619201,0.3325600922107696,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8316295742988586,0.4182148873806,0.3991736769676208,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6913775205612183,0.2358079552650451,1.080388426780701,285.0160217285156,284.95001220703125,301.9291687011719,292.9419860839844,299.29547119140625,297.24481201171875,285.01483154296875,1.0,0.6405547261238098,0.2130769044160843,0.6499999761581421,1.0,1.0,-3.3386688232421875,1.459972858428955,1.8786959648132324,0.7046268582344055,1.0,1.0,0.0,201.2164001464844,211.0,62290.37109375,0.0,3264.239013671875,1.0,279.1438903808594,283.00994873046875,295.9296569824219,299.8992004394531,293.1499938964844,293.1499938964844,278.8500061035156,33466.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427652955055236,1.0,0.0,0.0,3.8524792194366455,3.85250473022461,9.903161526381157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.5234375,0.0,1750.3138427734375,1895.4371337890625,0.0,3797.558837890625,0.9489585757255554,1.0,0.0,3.0,1.0,0.0
18191520,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.818501889705658,0.3968240618705749,0.360194057226181,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.962874174118042,0.6411107778549194,0.607927143573761,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8643791675567627,0.4728379845619201,0.3325600922107696,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8316295742988586,0.4182148873806,0.3991736769676208,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6913775205612183,0.2358079552650451,1.080388426780701,285.0160217285156,284.95001220703125,301.9291687011719,292.9419860839844,299.29547119140625,297.24481201171875,285.01483154296875,1.0,0.6405547261238098,0.2130769044160843,0.6499999761581421,1.0,1.0,-3.3386688232421875,1.459972858428955,1.8786959648132324,0.7046268582344055,1.0,1.0,0.0,201.2164001464844,211.0,62290.37109375,0.0,3264.239013671875,1.0,279.1438903808594,283.00994873046875,295.9296569824219,299.8992004394531,293.1499938964844,293.1499938964844,278.8500061035156,33466.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427652955055236,1.0,0.0,0.0,3.8524792194366455,3.85250473022461,9.903161526381157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.5234375,0.0,1750.3138427734375,1895.4371337890625,0.0,3797.558837890625,0.9489585757255554,1.0,0.0,3.0,1.0,0.0
18191580,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8154436945915222,0.3965673744678497,0.3603930175304413,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9596000909805298,0.6422545313835144,0.6094723343849182,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8620439171791077,0.474413514137268,0.3339646160602569,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8292884826660156,0.4192247986793518,0.4004944562911987,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6890373229980469,0.2361879199743271,1.0834802389144895,284.8920288085937,284.95001220703125,301.9078369140625,292.9080810546875,299.283447265625,297.2397155761719,284.89373779296875,1.0,0.6436153650283813,0.2093318998813629,0.6499999761581421,1.0,1.0,-3.3477728366851807,1.4641361236572266,1.883636713027954,0.7070059776306152,0.8961256742477417,0.8961256742477417,0.0,204.8499450683593,214.0,63123.53515625,0.0,3305.5556640625,1.0,278.8568115234375,282.8664245605469,295.9376525878906,300.02947998046875,293.1499938964844,293.1499938964844,279.1499938964844,38506.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524022340774536,1.0,0.0,0.0,3.76050877571106,3.760534286499024,9.435968877369304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.6787109375,0.0,1678.9437255859375,1895.4371337890625,0.0,3884.57763671875,0.9317970275878906,1.0,0.0,3.0,1.0,0.0
18191640,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8154436945915222,0.3965673744678497,0.3603930175304413,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9596000909805298,0.6422545313835144,0.6094723343849182,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8620439171791077,0.474413514137268,0.3339646160602569,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8292884826660156,0.4192247986793518,0.4004944562911987,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6890373229980469,0.2361879199743271,1.0834802389144895,284.8920288085937,284.95001220703125,301.9078369140625,292.9080810546875,299.283447265625,297.2397155761719,284.89373779296875,1.0,0.6436153650283813,0.2093318998813629,0.6499999761581421,1.0,1.0,-3.3477728366851807,1.4641361236572266,1.883636713027954,0.7070059776306152,0.8961256742477417,0.8961256742477417,0.0,204.8499450683593,214.0,63123.53515625,0.0,3305.5556640625,1.0,278.8568115234375,282.8664245605469,295.9376525878906,300.02947998046875,293.1499938964844,293.1499938964844,279.1499938964844,38506.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524022340774536,1.0,0.0,0.0,3.76050877571106,3.760534286499024,9.435968877369304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.6787109375,0.0,1678.9437255859375,1895.4371337890625,0.0,3884.57763671875,0.9317970275878906,1.0,0.0,3.0,1.0,0.0
18191700,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8139690160751343,0.3968817889690399,0.3604559004306793,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.95802640914917,0.6432738900184631,0.6101837754249573,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8609557747840881,0.4756056070327759,0.3346371948719024,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8281687498092651,0.4200069308280945,0.4010891020298004,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.687870442867279,0.2365022599697113,1.0846490859985352,285.0202941894531,284.95001220703125,301.8970642089844,292.8908996582031,299.27947998046875,297.24078369140625,285.0230712890625,1.0,0.6450251936912537,0.2074594050645828,0.6499999761581421,1.0,1.0,-3.3516268730163574,1.4659161567687988,1.885710835456848,0.7079100608825684,0.983686864376068,0.983686864376068,0.0,206.5646514892578,214.0,62206.80859375,0.0,3324.130126953125,1.0,279.1047058105469,283.0107116699219,295.8681335449219,299.79461669921875,293.1499938964844,293.1499938964844,279.1499938964844,34438.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472900032997132,1.0,0.0,0.0,3.7990550994873047,3.7990803718566895,9.630402928451076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.0849609375,0.0,1693.248291015625,1895.4371337890625,0.0,3838.515869140625,0.9392366409301758,1.0,0.0,3.0,1.0,0.0
18191760,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8133381605148315,0.3974032402038574,0.3609225153923034,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9574158191680908,0.6445258259773254,0.6113465428352356,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8607233166694641,0.4770064353942871,0.3356045484542846,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8277913928031921,0.4209669530391693,0.4019874334335327,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6874071955680847,0.2369356751441955,1.0866187810897827,285.01641845703125,284.95001220703125,301.8862609863281,292.87359619140625,299.2768859863281,297.24420166015625,285.01531982421875,1.0,0.6465516686439514,0.2055974304676056,0.6499999761581421,1.0,1.0,-3.3581960201263428,1.4689422845840454,1.889253854751587,0.7094928026199341,1.0,1.0,0.0,207.8464813232422,217.0,62357.12109375,0.0,3346.467529296875,1.0,279.1439208984375,283.00537109375,295.8590087890625,299.832275390625,293.1499938964844,293.1499938964844,278.8500061035156,33590.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460017681121826,1.0,0.0,0.0,3.861104965209961,3.861130714416504,9.9475585102482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.7802734375,0.0,1761.888427734375,1895.4371337890625,0.0,3826.872314453125,0.9510197639465332,1.0,0.0,3.0,1.0,0.0
18191820,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8105396032333374,0.3971475958824157,0.3611171841621399,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9544517993927002,0.645642876625061,0.6128627061843872,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8587711453437805,0.4786239266395569,0.3370344638824463,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.825753927230835,0.4219561815261841,0.4032815396785736,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6852801442146301,0.237235888838768,1.0892845392227173,284.8923034667969,284.95001220703125,301.8645324707031,292.838623046875,299.2646484375,297.2391052246094,284.8939819335937,1.0,0.6494136452674866,0.2018734812736511,0.6499999761581421,1.0,1.0,-3.366746187210083,1.4728457927703855,1.893900275230408,0.711750328540802,0.897432804107666,0.897432804107666,0.0,211.2663726806641,220.0,63178.7578125,0.0,3385.71142578125,1.0,278.85675048828125,282.8616638183594,295.8671569824219,299.9617004394531,293.1499938964844,293.1499938964844,279.1499938964844,38537.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554274678230286,1.0,0.0,0.0,3.768226146697998,3.768251657485962,9.474737225900752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.185546875,0.0,1688.3253173828125,1895.4371337890625,0.0,3911.722900390625,0.9335411190986632,1.0,0.0,3.0,1.0,0.0
18191880,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8105396032333374,0.3971475958824157,0.3611171841621399,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9544517993927002,0.645642876625061,0.6128627061843872,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8587711453437805,0.4786239266395569,0.3370344638824463,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.825753927230835,0.4219561815261841,0.4032815396785736,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6852801442146301,0.237235888838768,1.0892845392227173,284.8923034667969,284.95001220703125,301.8645324707031,292.838623046875,299.2646484375,297.2391052246094,284.8939819335937,1.0,0.6494136452674866,0.2018734812736511,0.6499999761581421,1.0,1.0,-3.366746187210083,1.4728457927703855,1.893900275230408,0.711750328540802,0.897432804107666,0.897432804107666,0.0,211.2663726806641,220.0,63178.7578125,0.0,3385.71142578125,1.0,278.85675048828125,282.8616638183594,295.8671569824219,299.9617004394531,293.1499938964844,293.1499938964844,279.1499938964844,38537.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554274678230286,1.0,0.0,0.0,3.768226146697998,3.768251657485962,9.474737225900752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.185546875,0.0,1688.3253173828125,1895.4371337890625,0.0,3911.722900390625,0.9335411190986632,1.0,0.0,3.0,1.0,0.0
18191940,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8085931539535522,0.3979814946651459,0.3616407811641693,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9524731636047364,0.6478862762451172,0.6147057414054871,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8577021360397339,0.4812608063220978,0.3387014865875244,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8244492411613464,0.4236822426319122,0.4047533571720123,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6837849617004395,0.2379247546195984,1.092116117477417,285.0169677734375,284.95001220703125,301.8426818847656,292.8031921386719,299.258056640625,297.2438659667969,285.01593017578125,1.0,0.6522135734558105,0.1981495320796966,0.6499999761581421,1.0,1.0,-3.376762628555298,1.4774603843688965,1.899302363395691,0.7141479253768921,1.0,1.0,0.0,214.12905883789065,223.0,62384.83203125,0.0,3425.350830078125,1.0,279.1440124511719,283.0013427734375,295.7880859375,299.76287841796875,293.1499938964844,293.1499938964844,278.8500061035156,33677.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489111304283142,1.0,0.0,0.0,3.866786479949951,3.866812229156494,9.976854471460683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.7451171875,0.0,1769.582275390625,1895.4371337890625,0.0,3853.147216796875,0.952286183834076,1.0,0.0,3.0,1.0,0.0
18192000,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8085931539535522,0.3979814946651459,0.3616407811641693,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9524731636047364,0.6478862762451172,0.6147057414054871,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8577021360397339,0.4812608063220978,0.3387014865875244,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8244492411613464,0.4236822426319122,0.4047533571720123,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6837849617004395,0.2379247546195984,1.092116117477417,285.0169677734375,284.95001220703125,301.8426818847656,292.8031921386719,299.258056640625,297.2438659667969,285.01593017578125,1.0,0.6522135734558105,0.1981495320796966,0.6499999761581421,1.0,1.0,-3.376762628555298,1.4774603843688965,1.899302363395691,0.7141479253768921,1.0,1.0,0.0,214.12905883789065,223.0,62384.83203125,0.0,3425.350830078125,1.0,279.1440124511719,283.0013427734375,295.7880859375,299.76287841796875,293.1499938964844,293.1499938964844,278.8500061035156,33677.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489111304283142,1.0,0.0,0.0,3.866786479949951,3.866812229156494,9.976854471460683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.7451171875,0.0,1769.582275390625,1895.4371337890625,0.0,3853.147216796875,0.952286183834076,1.0,0.0,3.0,1.0,0.0
18192060,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8058796525001526,0.397717148065567,0.3618276715278625,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9496480226516724,0.6489620804786682,0.6161850690841675,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8559552431106567,0.4829069674015045,0.3401516675949096,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8225600719451904,0.4246473014354706,0.4060250520706177,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6817706227302551,0.2381730526685714,1.0945355892181396,284.89227294921875,284.95001220703125,301.8207397460937,292.7673645019531,299.2456970214844,297.2386779785156,284.8939208984375,1.0,0.6549758911132812,0.194352701306343,0.6499999761581421,1.0,1.0,-3.384960889816284,1.481197953224182,1.903762936592102,0.7163309454917908,0.8987531661987305,0.8987531661987305,0.0,217.4751739501953,226.0,63209.40625,0.0,3463.732421875,1.0,278.8567199707031,282.8569030761719,295.7957458496094,299.8915100097656,293.1499938964844,293.1499938964844,279.1499938964844,38534.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958296537399292,1.0,0.0,0.0,3.774523973464966,3.774549722671509,9.506434253125916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.9296875,0.0,1695.7833251953125,1895.4371337890625,0.0,3937.386474609375,0.9349355101585388,1.0,0.0,3.0,1.0,0.0
18192120,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8058796525001526,0.397717148065567,0.3618276715278625,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9496480226516724,0.6489620804786682,0.6161850690841675,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8559552431106567,0.4829069674015045,0.3401516675949096,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8225600719451904,0.4246473014354706,0.4060250520706177,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6817706227302551,0.2381730526685714,1.0945355892181396,284.89227294921875,284.95001220703125,301.8207397460937,292.7673645019531,299.2456970214844,297.2386779785156,284.8939208984375,1.0,0.6549758911132812,0.194352701306343,0.6499999761581421,1.0,1.0,-3.384960889816284,1.481197953224182,1.903762936592102,0.7163309454917908,0.8987531661987305,0.8987531661987305,0.0,217.4751739501953,226.0,63209.40625,0.0,3463.732421875,1.0,278.8567199707031,282.8569030761719,295.7957458496094,299.8915100097656,293.1499938964844,293.1499938964844,279.1499938964844,38534.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958296537399292,1.0,0.0,0.0,3.774523973464966,3.774549722671509,9.506434253125916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.9296875,0.0,1695.7833251953125,1895.4371337890625,0.0,3937.386474609375,0.9349355101585388,1.0,0.0,3.0,1.0,0.0
18192180,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8039848804473877,0.3985394239425659,0.3623386323451996,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9477553367614746,0.6511622071266174,0.6179847121238708,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8550200462341309,0.4855749905109405,0.3418384492397308,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8213435411453247,0.4263493418693542,0.4074717164039612,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.68033766746521,0.2388151288032531,1.0971429347991943,285.01739501953125,284.95001220703125,301.7987670898437,292.7312316894531,299.2391052246094,297.2435913085937,285.01641845703125,1.0,0.6576952338218689,0.1905558556318283,0.6499999761581421,1.0,1.0,-3.3946340084075928,1.4856507778167725,1.9089832305908203,0.7186515927314758,1.0,1.0,0.0,220.2951812744141,229.0,62393.12890625,0.0,3502.7265625,1.0,279.14404296875,282.9974365234375,295.71588134765625,299.6907653808594,293.1499938964844,293.1499938964844,278.8500061035156,33742.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517347812652588,1.0,0.0,0.0,3.8711516857147217,3.8711774349212646,9.999392887038994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.794921875,0.0,1775.4940185546875,1895.4371337890625,0.0,3878.576904296875,0.953286588191986,1.0,0.0,3.0,1.0,0.0
18192240,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8039848804473877,0.3985394239425659,0.3623386323451996,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9477553367614746,0.6511622071266174,0.6179847121238708,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8550200462341309,0.4855749905109405,0.3418384492397308,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8213435411453247,0.4263493418693542,0.4074717164039612,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.68033766746521,0.2388151288032531,1.0971429347991943,285.01739501953125,284.95001220703125,301.7987670898437,292.7312316894531,299.2391052246094,297.2435913085937,285.01641845703125,1.0,0.6576952338218689,0.1905558556318283,0.6499999761581421,1.0,1.0,-3.3946340084075928,1.4856507778167725,1.9089832305908203,0.7186515927314758,1.0,1.0,0.0,220.2951812744141,229.0,62393.12890625,0.0,3502.7265625,1.0,279.14404296875,282.9974365234375,295.71588134765625,299.6907653808594,293.1499938964844,293.1499938964844,278.8500061035156,33742.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517347812652588,1.0,0.0,0.0,3.8711516857147217,3.8711774349212646,9.999392887038994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.794921875,0.0,1775.4940185546875,1895.4371337890625,0.0,3878.576904296875,0.953286588191986,1.0,0.0,3.0,1.0,0.0
18192300,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8031056523323059,0.3985221087932586,0.3626495003700256,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9468771815299988,0.6518113613128662,0.6189551949501038,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8546169400215149,0.4865195155143738,0.3427307307720184,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8208020329475403,0.4269225001335144,0.4082653820514679,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6797069311141968,0.2389918118715286,1.0987279415130615,284.8800048828125,284.95001220703125,301.78778076171875,292.7130432128906,299.2336730957031,297.2423095703125,284.8763732910156,1.0,0.6591218709945679,0.1886574476957321,0.6499999761581421,1.0,1.0,-3.400115966796875,1.4881527423858645,1.9119633436203003,0.7200884222984314,0.9151071310043336,0.9151071310043336,0.0,221.7303009033203,229.0,63473.48828125,0.0,3523.957275390625,1.0,278.8934936523437,282.8390197753906,295.75103759765625,299.8973999023437,293.1499938964844,293.1499938964844,278.8500061035156,36883.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584370255470276,1.0,0.0,0.0,3.853522539138794,3.853548526763916,9.908526408253238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.869140625,0.0,1778.5814208984375,1895.4371337890625,0.0,3938.64111328125,0.9498082995414734,1.0,0.0,3.0,1.0,0.0
18192360,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8013660907745361,0.3982758820056915,0.3625265955924988,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9450188875198364,0.6521796584129333,0.6194215416908264,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8534185290336609,0.4872345328330993,0.3433057069778442,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8195521235466003,0.4272970557212829,0.4087268114089966,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.678404688835144,0.2390210479497909,1.0993753671646118,284.891357421875,284.95001220703125,301.7768249511719,292.6947937011719,299.22662353515625,297.23828125,284.89324951171875,1.0,0.6603904366493225,0.1867375373840332,0.6499999761581421,1.0,1.0,-3.4025580883026123,1.489258885383606,1.913299322128296,0.720775842666626,0.8995500802993774,0.8995500802993774,0.0,223.6102294921875,232.0,63221.359375,0.0,3540.640869140625,1.0,278.8562927246094,282.8517761230469,295.7235412597656,299.8194885253906,293.1499938964844,293.1499938964844,278.54998779296875,38552.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611131548881532,1.0,0.0,0.0,3.7794713973999023,3.779497146606445,9.531371460980154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.095703125,0.0,1701.8148193359375,1895.4371337890625,0.0,3962.50244140625,0.9360575675964355,1.0,0.0,3.0,1.0,0.0
18192420,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7980894446372986,0.398003488779068,0.3622931241989136,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9414580464363098,0.6530231237411499,0.6202492713928223,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8511911630630493,0.4887991845607757,0.3444180786609649,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.817173421382904,0.4281358122825622,0.4095776677131653,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6758488416671753,0.2390599548816681,1.100089192390442,284.88604736328125,284.95001220703125,301.7549133300781,292.6581420898437,299.21368408203125,297.232177734375,284.8873291015625,1.0,0.6627280712127686,0.1828977018594741,0.6499999761581421,1.0,1.0,-3.406491279602051,1.491050124168396,1.9154410362243648,0.7218257784843445,0.8323190808296204,0.8323190808296204,0.0,227.17906188964844,235.0,63158.80859375,0.0,3570.712646484375,1.0,278.55828857421875,282.8216552734375,295.6723022460937,299.77899169921875,293.1499938964844,293.1499938964844,278.8500061035156,40909.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966466188430786,1.0,0.0,0.0,3.53881573677063,3.53883957862854,8.356207104043278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.1923828125,0.0,1448.5665283203125,1895.4371337890625,0.0,4010.012451171875,0.88492751121521,1.0,0.0,3.0,1.0,0.0
18192480,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7980894446372986,0.398003488779068,0.3622931241989136,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9414580464363098,0.6530231237411499,0.6202492713928223,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8511911630630493,0.4887991845607757,0.3444180786609649,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.817173421382904,0.4281358122825622,0.4095776677131653,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6758488416671753,0.2390599548816681,1.100089192390442,284.88604736328125,284.95001220703125,301.7549133300781,292.6581420898437,299.21368408203125,297.232177734375,284.8873291015625,1.0,0.6627280712127686,0.1828977018594741,0.6499999761581421,1.0,1.0,-3.406491279602051,1.491050124168396,1.9154410362243648,0.7218257784843445,0.8323190808296204,0.8323190808296204,0.0,227.17906188964844,235.0,63158.80859375,0.0,3570.712646484375,1.0,278.55828857421875,282.8216552734375,295.6723022460937,299.77899169921875,293.1499938964844,293.1499938964844,278.8500061035156,40909.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966466188430786,1.0,0.0,0.0,3.53881573677063,3.53883957862854,8.356207104043278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.1923828125,0.0,1448.5665283203125,1895.4371337890625,0.0,4010.012451171875,0.88492751121521,1.0,0.0,3.0,1.0,0.0
18192540,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7969872951507568,0.3990761041641235,0.3631039559841156,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9403263330459596,0.6552789807319641,0.6221816539764404,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8509359955787659,0.4916109442710876,0.3462603092193603,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8165835738182068,0.4300064146518707,0.4112124443054199,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6749318242073059,0.2397186011075973,1.1027575731277466,284.9964294433594,284.95001220703125,301.7331237792969,292.6213684082031,299.20831298828125,297.2391357421875,284.99615478515625,1.0,0.6653357148170471,0.1790578812360763,0.6499999761581421,1.0,1.0,-3.417172908782959,1.4959614276885986,1.9212114810943604,0.7244012355804443,0.9228469729423524,0.9228469729423524,0.0,229.5691680908203,238.0,62440.96875,0.0,3610.12255859375,1.0,278.84149169921875,282.9483947753906,295.5954284667969,299.5712890625,293.1499938964844,293.1499938964844,278.54998779296875,34128.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574546813964844,1.0,0.0,0.0,3.634119987487793,3.634143590927124,8.812351666165341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.8759765625,0.0,1501.63330078125,1895.4371337890625,0.0,3929.864501953125,0.9005511999130249,1.0,0.0,3.0,1.0,0.0
18192600,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7969872951507568,0.3990761041641235,0.3631039559841156,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9403263330459596,0.6552789807319641,0.6221816539764404,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8509359955787659,0.4916109442710876,0.3462603092193603,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8165835738182068,0.4300064146518707,0.4112124443054199,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6749318242073059,0.2397186011075973,1.1027575731277466,284.9964294433594,284.95001220703125,301.7331237792969,292.6213684082031,299.20831298828125,297.2391357421875,284.99615478515625,1.0,0.6653357148170471,0.1790578812360763,0.6499999761581421,1.0,1.0,-3.417172908782959,1.4959614276885986,1.9212114810943604,0.7244012355804443,0.9228469729423524,0.9228469729423524,0.0,229.5691680908203,238.0,62440.96875,0.0,3610.12255859375,1.0,278.84149169921875,282.9483947753906,295.5954284667969,299.5712890625,293.1499938964844,293.1499938964844,278.54998779296875,34128.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574546813964844,1.0,0.0,0.0,3.634119987487793,3.634143590927124,8.812351666165341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.8759765625,0.0,1501.63330078125,1895.4371337890625,0.0,3929.864501953125,0.9005511999130249,1.0,0.0,3.0,1.0,0.0
18192660,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.794818639755249,0.3990765511989593,0.3634493350982666,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9379462003707886,0.6563832759857178,0.623601496219635,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8496956825256348,0.4934321343898773,0.3477746546268463,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8151405453681946,0.4311463534832001,0.4125836491584778,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.6733030080795288,0.2399804592132568,1.1050130128860474,284.9148864746094,284.95001220703125,301.7114562988281,292.5844421386719,299.1972045898437,297.2359313964844,284.9152526855469,1.0,0.6679742932319641,0.175241008400917,0.6499999761581421,1.0,1.0,-3.425487995147705,1.4997506141662598,1.925737261772156,0.7265959978103638,0.8473320007324219,0.8473320007324219,0.0,232.7084350585937,226.0,63004.23046875,0.0,3648.417236328125,1.0,278.5585021972656,282.8438720703125,295.6042785644531,299.68560791015625,293.1499938964844,293.1499938964844,278.8500061035156,38506.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650741219520568,1.0,0.0,0.0,3.5141308307647705,3.514153957366944,8.240036777351634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.8271484375,0.0,1405.2530517578125,1895.4371337890625,0.0,3997.68603515625,0.8773276209831238,1.0,0.0,3.0,1.0,0.0
18192720,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.794818639755249,0.3990765511989593,0.3634493350982666,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9379462003707886,0.6563832759857178,0.623601496219635,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8496956825256348,0.4934321343898773,0.3477746546268463,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8151405453681946,0.4311463534832001,0.4125836491584778,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.6733030080795288,0.2399804592132568,1.1050130128860474,284.9148864746094,284.95001220703125,301.7114562988281,292.5844421386719,299.1972045898437,297.2359313964844,284.9152526855469,1.0,0.6679742932319641,0.175241008400917,0.6499999761581421,1.0,1.0,-3.425487995147705,1.4997506141662598,1.925737261772156,0.7265959978103638,0.8473320007324219,0.8473320007324219,0.0,232.7084350585937,226.0,63004.23046875,0.0,3648.417236328125,1.0,278.5585021972656,282.8438720703125,295.6042785644531,299.68560791015625,293.1499938964844,293.1499938964844,278.8500061035156,38506.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650741219520568,1.0,0.0,0.0,3.5141308307647705,3.514153957366944,8.240036777351634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.8271484375,0.0,1405.2530517578125,1895.4371337890625,0.0,3997.68603515625,0.8773276209831238,1.0,0.0,3.0,1.0,0.0
18192780,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7991066575050354,0.3999506533145904,0.3638537228107452,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.94401216506958,0.6583722233772278,0.6250607967376709,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8549453616142273,0.4960770905017853,0.3493265211582184,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8197131752967834,0.4328816831111908,0.4138746261596679,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.677070140838623,0.2405827492475509,1.106361746788025,285.0008850097656,284.95001220703125,301.69000244140625,292.5475158691406,299.1904296875,297.2403259277344,284.9999389648437,1.0,0.666434645652771,0.1714241206645965,0.6499999761581421,1.0,1.0,-3.432768106460572,1.50308358669281,1.9296846389770508,0.7284238934516907,0.9311769008636476,0.9311769008636476,0.0,228.5616455078125,214.0,62395.94140625,0.0,3641.685546875,1.0,278.8414001464844,282.947998046875,295.5319519042969,299.5043334960937,293.1499938964844,293.1499938964844,278.54998779296875,33421.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585670232772828,1.0,0.0,0.0,3.632577657699585,3.632601022720337,8.804872777545825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.7001953125,0.0,1494.67138671875,1895.4371337890625,0.0,3939.802001953125,0.8995553255081177,1.0,0.0,3.0,1.0,0.0
18192840,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7991066575050354,0.3999506533145904,0.3638537228107452,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.94401216506958,0.6583722233772278,0.6250607967376709,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8549453616142273,0.4960770905017853,0.3493265211582184,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8197131752967834,0.4328816831111908,0.4138746261596679,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.677070140838623,0.2405827492475509,1.106361746788025,285.0008850097656,284.95001220703125,301.69000244140625,292.5475158691406,299.1904296875,297.2403259277344,284.9999389648437,1.0,0.666434645652771,0.1714241206645965,0.6499999761581421,1.0,1.0,-3.432768106460572,1.50308358669281,1.9296846389770508,0.7284238934516907,0.9311769008636476,0.9311769008636476,0.0,228.5616455078125,214.0,62395.94140625,0.0,3641.685546875,1.0,278.8414001464844,282.947998046875,295.5319519042969,299.5043334960937,293.1499938964844,293.1499938964844,278.54998779296875,33421.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585670232772828,1.0,0.0,0.0,3.632577657699585,3.632601022720337,8.804872777545825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.7001953125,0.0,1494.67138671875,1895.4371337890625,0.0,3939.802001953125,0.8995553255081177,1.0,0.0,3.0,1.0,0.0
