time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192900,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8025792241096497,0.3999463617801666,0.3639626801013946,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.948736608028412,0.6588811874389648,0.6256769299507141,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8589731454849243,0.4969837367534637,0.3500289618968963,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8232383728027344,0.4334416091442108,0.4144457578659057,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6801475286483765,0.2407296299934387,1.1068378686904907,284.8778991699219,284.95001220703125,301.67938232421875,292.529052734375,299.184814453125,297.2386474609375,284.87713623046875,1.0,0.6649099588394165,0.1695156693458557,0.6499999761581421,1.0,1.0,-3.435752391815185,1.5044326782226562,1.93131959438324,0.7292699813842773,0.845454216003418,0.845454216003418,0.0,225.00634765625,214.0,63198.80078125,0.0,3628.02099609375,1.0,278.59869384765625,282.8090515136719,295.5653991699219,299.7001953125,293.1499938964844,293.1499938964844,278.54998779296875,38048.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965024471282959,1.0,0.0,0.0,3.5904226303100586,3.5904464721679688,8.601703598287713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.39453125,0.0,1482.9669189453125,1895.4371337890625,0.0,3997.245849609375,0.8911435008049011,1.0,0.0,3.0,1.0,0.0
18192960,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8060553669929504,0.3998471796512604,0.3637024462223053,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9534998536109924,0.6592738032341003,0.625868558883667,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8631252646446228,0.4978140294551849,0.3504671454429626,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8268353343009949,0.4339067041873932,0.414721816778183,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6833027601242065,0.2408037185668945,1.1064609289169312,284.90887451171875,284.95001220703125,301.6687927246094,292.5105895996094,299.1785583496094,297.2358093261719,284.90985107421875,1.0,0.6628966331481934,0.1675665825605392,0.6499999761581421,1.0,1.0,-3.43607759475708,1.5045667886734009,1.9315109252929688,0.729438066482544,0.8472143411636353,0.8472143411636353,0.0,221.129135131836,202.0,62907.5390625,0.0,3606.056884765625,1.0,278.5581970214844,282.8362731933594,295.535888671875,299.6139831542969,293.1499938964844,293.1499938964844,278.8500061035156,38617.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672576189041138,1.0,0.0,0.0,3.513946056365967,3.5139694213867188,8.239171052082384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.7861328125,0.0,1405.8616943359375,1895.4371337890625,0.0,4017.0107421875,0.8773326873779297,1.0,0.0,3.0,1.0,0.0
18193020,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8159415125846863,0.4007434546947479,0.3638842403888702,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9664037227630616,0.6612025499343872,0.6270089745521545,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8749777674674988,0.5005128383636475,0.3518655598163605,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8369891047477722,0.4356257021427154,0.415747582912445,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6923778653144836,0.2414384484291076,1.1068029403686523,284.99627685546875,284.95001220703125,301.6478881835937,292.4737243652344,299.1719970703125,297.2402038574219,284.99542236328125,1.0,0.6583232283592224,0.1636683940887451,0.6499999761581421,1.0,1.0,-3.4409873485565186,1.5068174600601196,1.9341700077056885,0.7306492924690247,0.9285414814949036,0.9285414814949036,0.0,211.1565704345703,190.0,62260.3203125,0.0,3559.281982421875,1.0,278.8414001464844,282.942138671875,295.45867919921875,299.42315673828125,293.1499938964844,293.1499938964844,278.54998779296875,33531.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607686400413512,1.0,0.0,0.0,3.629693031311035,3.629716396331787,8.790894980847952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.9287109375,0.0,1492.3297119140625,1895.4371337890625,0.0,3959.434814453125,0.8989807367324829,1.0,0.0,3.0,1.0,0.0
18193080,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8159415125846863,0.4007434546947479,0.3638842403888702,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9664037227630616,0.6612025499343872,0.6270089745521545,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8749777674674988,0.5005128383636475,0.3518655598163605,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8369891047477722,0.4356257021427154,0.415747582912445,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6923778653144836,0.2414384484291076,1.1068029403686523,284.99627685546875,284.95001220703125,301.6478881835937,292.4737243652344,299.1719970703125,297.2402038574219,284.99542236328125,1.0,0.6583232283592224,0.1636683940887451,0.6499999761581421,1.0,1.0,-3.4409873485565186,1.5068174600601196,1.9341700077056885,0.7306492924690247,0.9285414814949036,0.9285414814949036,0.0,211.1565704345703,190.0,62260.3203125,0.0,3559.281982421875,1.0,278.8414001464844,282.942138671875,295.45867919921875,299.42315673828125,293.1499938964844,293.1499938964844,278.54998779296875,33531.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607686400413512,1.0,0.0,0.0,3.629693031311035,3.629716396331787,8.790894980847952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.9287109375,0.0,1492.3297119140625,1895.4371337890625,0.0,3959.434814453125,0.8989807367324829,1.0,0.0,3.0,1.0,0.0
18193140,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8263946771621704,0.4006801843643188,0.3636524975299835,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9794624447822572,0.6621004343032837,0.6276811957359314,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8883316516876221,0.5023713707923889,0.3529857099056244,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.848480224609375,0.436653196811676,0.4164749979972839,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7025495767593384,0.2417219579219818,1.1065791845321655,284.9080810546875,284.95001220703125,301.6272888183594,292.43701171875,299.16070556640625,297.2362365722656,284.90850830078125,1.0,0.6531335115432739,0.1597702205181121,0.6499999761581421,1.0,1.0,-3.44347882270813,1.507927179336548,1.9355515241622925,0.731450080871582,0.8453088998794556,0.8453088998794556,0.0,200.6798553466797,178.0,62752.17578125,0.0,3503.637451171875,1.0,278.5585327148437,282.8335876464844,295.461181640625,299.52813720703125,293.1499938964844,293.1499938964844,278.8500061035156,38571.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96925950050354,1.0,0.0,0.0,3.5083227157592773,3.50834584236145,8.212821285269456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.384765625,0.0,1399.67529296875,1895.4371337890625,0.0,4034.682861328125,0.8760453462600708,1.0,0.0,3.0,1.0,0.0
18193200,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8263946771621704,0.4006801843643188,0.3636524975299835,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9794624447822572,0.6621004343032837,0.6276811957359314,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8883316516876221,0.5023713707923889,0.3529857099056244,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.848480224609375,0.436653196811676,0.4164749979972839,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7025495767593384,0.2417219579219818,1.1065791845321655,284.9080810546875,284.95001220703125,301.6272888183594,292.43701171875,299.16070556640625,297.2362365722656,284.90850830078125,1.0,0.6531335115432739,0.1597702205181121,0.6499999761581421,1.0,1.0,-3.44347882270813,1.507927179336548,1.9355515241622925,0.731450080871582,0.8453088998794556,0.8453088998794556,0.0,200.6798553466797,178.0,62752.17578125,0.0,3503.637451171875,1.0,278.5585327148437,282.8335876464844,295.461181640625,299.52813720703125,293.1499938964844,293.1499938964844,278.8500061035156,38571.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96925950050354,1.0,0.0,0.0,3.5083227157592773,3.50834584236145,8.212821285269456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.384765625,0.0,1399.67529296875,1895.4371337890625,0.0,4034.682861328125,0.8760453462600708,1.0,0.0,3.0,1.0,0.0
18193260,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8396017551422119,0.401559442281723,0.3637770116329193,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9937227368354796,0.6640577912330627,0.6287797689437866,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9051964282989502,0.5052416920661926,0.3544539213180542,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8632136583328247,0.4383344352245331,0.4174156188964844,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7149378061294556,0.2424151003360748,1.1069053411483765,284.9953918457031,284.95001220703125,301.6070861816406,292.40045166015625,299.1548156738281,297.2413330078125,284.99468994140625,1.0,0.6476726531982422,0.1559600532054901,0.6499999761581421,1.0,1.0,-3.4482316970825195,1.510106921195984,1.938124775886536,0.7326145172119141,0.925504744052887,0.925504744052887,0.0,189.0633087158203,166.0,62112.21484375,0.0,3446.556396484375,1.0,278.8413391113281,282.9413757324219,295.3847961425781,299.3376770019531,293.1499938964844,293.1499938964844,278.54998779296875,33585.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626731872558594,1.0,0.0,0.0,3.6204230785369873,3.6204464435577393,8.746049502406095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.283203125,0.0,1482.5916748046875,1895.4371337890625,0.0,3976.37890625,0.8969181180000305,1.0,0.0,3.0,1.0,0.0
18193320,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8396017551422119,0.401559442281723,0.3637770116329193,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9937227368354796,0.6640577912330627,0.6287797689437866,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9051964282989502,0.5052416920661926,0.3544539213180542,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8632136583328247,0.4383344352245331,0.4174156188964844,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7149378061294556,0.2424151003360748,1.1069053411483765,284.9953918457031,284.95001220703125,301.6070861816406,292.40045166015625,299.1548156738281,297.2413330078125,284.99468994140625,1.0,0.6476726531982422,0.1559600532054901,0.6499999761581421,1.0,1.0,-3.4482316970825195,1.510106921195984,1.938124775886536,0.7326145172119141,0.925504744052887,0.925504744052887,0.0,189.0633087158203,166.0,62112.21484375,0.0,3446.556396484375,1.0,278.8413391113281,282.9413757324219,295.3847961425781,299.3376770019531,293.1499938964844,293.1499938964844,278.54998779296875,33585.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626731872558594,1.0,0.0,0.0,3.6204230785369873,3.6204464435577393,8.746049502406095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.283203125,0.0,1482.5916748046875,1895.4371337890625,0.0,3976.37890625,0.8969181180000305,1.0,0.0,3.0,1.0,0.0
18193380,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8542255759239197,0.4014237821102142,0.3634608089923858,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6655882000923157,0.6108126640319824,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9253033399581908,0.5072107911109924,0.3556426167488098,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8797229528427124,0.4392727613449096,0.4180346131324768,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.72734135389328,0.2427076995372772,1.1066052913665771,284.9003295898437,284.95001220703125,301.5873107910156,292.3641662597656,299.1449584960937,297.2392578125,284.9015197753906,1.0,0.6418431401252747,0.152149885892868,0.6499999761581421,1.0,1.0,-3.450124502182007,1.5116273164749146,1.9384971857070925,0.7292841672897339,0.8362709879875183,0.8362709879875183,0.0,177.31723022460938,154.0,62483.1875,0.0,3360.227294921875,1.0,278.5583190917969,282.8363342285156,295.38824462890625,299.4404296875,293.1499938964844,293.1499938964844,278.8500061035156,39153.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971120297908783,1.0,0.0,0.0,3.486196279525757,3.4862191677093506,8.109553846225026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.611328125,0.0,1380.990234375,1895.4371337890625,0.0,4051.06982421875,0.8714382648468018,1.0,0.0,3.0,1.0,0.0
18193440,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8542255759239197,0.4014237821102142,0.3634608089923858,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6655882000923157,0.6108126640319824,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9253033399581908,0.5072107911109924,0.3556426167488098,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8797229528427124,0.4392727613449096,0.4180346131324768,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.72734135389328,0.2427076995372772,1.1066052913665771,284.9003295898437,284.95001220703125,301.5873107910156,292.3641662597656,299.1449584960937,297.2392578125,284.9015197753906,1.0,0.6418431401252747,0.152149885892868,0.6499999761581421,1.0,1.0,-3.450124502182007,1.5116273164749146,1.9384971857070925,0.7292841672897339,0.8362709879875183,0.8362709879875183,0.0,177.31723022460938,154.0,62483.1875,0.0,3360.227294921875,1.0,278.5583190917969,282.8363342285156,295.38824462890625,299.4404296875,293.1499938964844,293.1499938964844,278.8500061035156,39153.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971120297908783,1.0,0.0,0.0,3.486196279525757,3.4862191677093506,8.109553846225026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.611328125,0.0,1380.990234375,1895.4371337890625,0.0,4051.06982421875,0.8714382648468018,1.0,0.0,3.0,1.0,0.0
18193500,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8558869957923889,0.4017044007778168,0.3634665012359619,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.6680750250816345,0.607191264629364,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.928203582763672,0.5085492134094238,0.3563845157623291,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8818321228027344,0.4399590194225311,0.4184886217117309,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7287724614143372,0.2429394125938415,1.1070774793624878,284.99853515625,284.95001220703125,301.5776062011719,292.3461303710937,299.1434326171875,297.2453918457031,284.9983825683594,1.0,0.6372964978218079,0.1502447873353958,0.6499999761581421,1.0,1.0,-3.4257495403289795,1.4996638298034668,1.9260855913162231,0.7278580665588379,0.902914583683014,0.902914583683014,0.0,175.33511352539062,154.0,61435.01953125,0.0,3313.45458984375,1.0,278.7966003417969,282.95245361328125,295.31805419921875,299.20147705078125,293.1499938964844,293.1499938964844,278.8500061035156,34541.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654494524002076,1.0,0.0,0.0,3.529407262802124,3.5294299125671387,8.311833994412154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.958984375,0.0,1392.54638671875,1895.4371337890625,0.0,4001.01123046875,0.878865122795105,1.0,0.0,3.0,1.0,0.0
18193560,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.862072765827179,0.4020770788192749,0.3636599481105804,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9990000128746032,0.6714942455291748,0.5943498611450195,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.936833381652832,0.5099740028381348,0.3572634756565094,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8887119889259338,0.4407315254211426,0.4190567433834076,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7337110638618469,0.2432555109262466,1.107670545578003,284.9756164550781,284.95001220703125,301.5679931640625,292.3281555175781,299.14508056640625,297.2564697265625,284.9739685058594,1.0,0.6330718398094177,0.1484671384096145,0.6499999761581421,1.0,1.0,-3.4129951000213623,1.4937784671783447,1.919216513633728,0.724912166595459,0.900180459022522,0.900180459022522,0.0,170.6407928466797,142.0,61239.5234375,0.0,3256.72607421875,1.0,278.8416442871094,282.9364624023437,295.3050231933594,299.21533203125,293.1499938964844,293.1499938964844,278.54998779296875,34333.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631529450416564,1.0,0.0,0.0,3.5756402015686035,3.5756633281707764,8.531019375368487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.21875,0.0,1439.789794921875,1895.4371337890625,0.0,3980.641357421875,0.8871153593063354,1.0,0.0,3.0,1.0,0.0
18193620,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8752026557922363,0.4018624722957611,0.3633496761322021,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.6793025135993958,0.5676275491714478,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9543691277503968,0.5119422674179077,0.3585172891616821,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9033172726631165,0.4415596127510071,0.4196671545505523,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7443010807037354,0.2435131222009658,1.107670783996582,284.89715576171875,284.95001220703125,301.5492248535156,292.29254150390625,299.1492919921875,297.2802124023437,284.897216796875,1.0,0.6237973570823669,0.1449118256568908,0.6499999761581421,1.0,1.0,-3.3827333450317383,1.479806661605835,1.9029266834259035,0.7179096937179565,0.8142263889312744,0.8142263889312744,0.0,160.9979248046875,160.0,60999.01953125,0.0,3132.35400390625,1.0,278.5592041015625,282.8522644042969,295.3021850585937,299.2678527832031,293.1499938964844,293.1499938964844,278.8500061035156,39798.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968679130077362,1.0,0.0,0.0,3.3954644203186035,3.395486831665039,7.692928534197563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.0439453125,0.0,1294.4371337890625,1895.4371337890625,0.0,4029.56396484375,0.8520718216896057,1.0,0.0,3.0,1.0,0.0
18193680,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8752026557922363,0.4018624722957611,0.3633496761322021,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.6793025135993958,0.5676275491714478,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9543691277503968,0.5119422674179077,0.3585172891616821,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9033172726631165,0.4415596127510071,0.4196671545505523,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7443010807037354,0.2435131222009658,1.107670783996582,284.89715576171875,284.95001220703125,301.5492248535156,292.29254150390625,299.1492919921875,297.2802124023437,284.897216796875,1.0,0.6237973570823669,0.1449118256568908,0.6499999761581421,1.0,1.0,-3.3827333450317383,1.479806661605835,1.9029266834259035,0.7179096937179565,0.8142263889312744,0.8142263889312744,0.0,160.9979248046875,160.0,60999.01953125,0.0,3132.35400390625,1.0,278.5592041015625,282.8522644042969,295.3021850585937,299.2678527832031,293.1499938964844,293.1499938964844,278.8500061035156,39798.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968679130077362,1.0,0.0,0.0,3.3954644203186035,3.395486831665039,7.692928534197563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.0439453125,0.0,1294.4371337890625,1895.4371337890625,0.0,4029.56396484375,0.8520718216896057,1.0,0.0,3.0,1.0,0.0
18193740,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8778595328330994,0.4026664793491363,0.3638008832931518,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.6878606081008911,0.5632716417312622,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.958768904209137,0.5149434804916382,0.360388696193695,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9067301154136658,0.443142294883728,0.4209180176258087,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7466769814491272,0.2443064302206039,1.1103016138076782,284.9877319335937,284.95001220703125,301.531005859375,292.2572937011719,299.1602478027344,297.313720703125,284.98785400390625,1.0,0.6242653727531433,0.1413565278053283,0.6499999761581421,1.0,1.0,-3.3848965167999268,1.4808919429779053,1.904004693031311,0.7179136872291565,0.8890054821968079,0.8890054821968079,0.0,159.74203491210938,178.0,60285.8828125,0.0,3129.98828125,1.0,278.8402404785156,282.9676513671875,295.2286071777344,299.0642395019531,293.1499938964844,293.1499938964844,279.1499938964844,34074.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593096375465392,1.0,0.0,0.0,3.490666389465332,3.4906885623931885,8.130363653435779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.599609375,0.0,1349.240478515625,1895.4371337890625,0.0,3946.42919921875,0.8683432340621948,1.0,0.0,3.0,1.0,0.0
18193800,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8778595328330994,0.4026664793491363,0.3638008832931518,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.6878606081008911,0.5632716417312622,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.958768904209137,0.5149434804916382,0.360388696193695,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9067301154136658,0.443142294883728,0.4209180176258087,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7466769814491272,0.2443064302206039,1.1103016138076782,284.9877319335937,284.95001220703125,301.531005859375,292.2572937011719,299.1602478027344,297.313720703125,284.98785400390625,1.0,0.6242653727531433,0.1413565278053283,0.6499999761581421,1.0,1.0,-3.3848965167999268,1.4808919429779053,1.904004693031311,0.7179136872291565,0.8890054821968079,0.8890054821968079,0.0,159.74203491210938,178.0,60285.8828125,0.0,3129.98828125,1.0,278.8402404785156,282.9676513671875,295.2286071777344,299.0642395019531,293.1499938964844,293.1499938964844,279.1499938964844,34074.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593096375465392,1.0,0.0,0.0,3.490666389465332,3.4906885623931885,8.130363653435779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.599609375,0.0,1349.240478515625,1895.4371337890625,0.0,3946.42919921875,0.8683432340621948,1.0,0.0,3.0,1.0,0.0
18193860,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8722438812255859,0.4037022590637207,0.3648443222045898,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9990000128746032,0.6933631300926208,0.5757081508636475,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9535335302352904,0.518223226070404,0.3627410233020782,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.901201069355011,0.4449696838855743,0.4227484166622162,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7426195740699768,0.2453179955482483,1.115392565727234,285.053955078125,284.95001220703125,301.5133972167969,292.2225341796875,299.1624450683594,297.3301086425781,285.0521545410156,1.0,0.63093501329422,0.1381939500570297,0.6499999761581421,1.0,1.0,-3.412238836288452,1.4935122728347778,1.918726682662964,0.7242588996887207,0.9999518394470216,0.9999518394470216,0.0,164.74044799804688,196.0,60276.75,0.0,3220.693359375,1.0,279.1410522460937,283.0447998046875,295.2099609375,299.0219421386719,293.1499938964844,293.1499938964844,278.8500061035156,30962.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542493224143982,1.0,0.0,0.0,3.6940064430236816,3.6940298080444336,9.105180538426794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.5693359375,0.0,1544.538330078125,1895.4371337890625,0.0,3901.16162109375,0.9115762710571288,1.0,0.0,3.0,1.0,0.0
18193920,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8722438812255859,0.4037022590637207,0.3648443222045898,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9990000128746032,0.6933631300926208,0.5757081508636475,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9535335302352904,0.518223226070404,0.3627410233020782,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.901201069355011,0.4449696838855743,0.4227484166622162,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7426195740699768,0.2453179955482483,1.115392565727234,285.053955078125,284.95001220703125,301.5133972167969,292.2225341796875,299.1624450683594,297.3301086425781,285.0521545410156,1.0,0.63093501329422,0.1381939500570297,0.6499999761581421,1.0,1.0,-3.412238836288452,1.4935122728347778,1.918726682662964,0.7242588996887207,0.9999518394470216,0.9999518394470216,0.0,164.74044799804688,196.0,60276.75,0.0,3220.693359375,1.0,279.1410522460937,283.0447998046875,295.2099609375,299.0219421386719,293.1499938964844,293.1499938964844,278.8500061035156,30962.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542493224143982,1.0,0.0,0.0,3.6940064430236816,3.6940298080444336,9.105180538426794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.5693359375,0.0,1544.538330078125,1895.4371337890625,0.0,3901.16162109375,0.9115762710571288,1.0,0.0,3.0,1.0,0.0
18193980,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8598076701164246,0.4031867980957031,0.3650457561016083,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9990000128746032,0.6936731934547424,0.6013888120651245,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.939828634262085,0.5200773477554321,0.3645104765892029,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8886861801147461,0.4456276297569275,0.4239838421344757,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7333609461784363,0.2455726563930511,1.119057297706604,284.9125366210937,284.95001220703125,301.4964294433594,292.1883239746094,299.1455383300781,297.3115539550781,284.9138488769531,1.0,0.6415647864341736,0.135031372308731,0.6499999761581421,1.0,1.0,-3.451382875442505,1.5115253925323486,1.939857482910156,0.7335397005081177,0.901719331741333,0.901719331741333,0.0,174.58963012695312,199.0,61800.53515625,0.0,3368.750732421875,1.0,278.8575744628906,282.8681030273437,295.23590087890625,299.22198486328125,293.1499938964844,293.1499938964844,278.54998779296875,36446.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678584933280944,1.0,0.0,0.0,3.68217134475708,3.682195663452149,9.046930813383368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.44140625,0.0,1572.6278076171875,1895.4371337890625,0.0,4022.319580078125,0.9127256870269777,1.0,0.0,3.0,1.0,0.0
18194040,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8598076701164246,0.4031867980957031,0.3650457561016083,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9990000128746032,0.6936731934547424,0.6013888120651245,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.939828634262085,0.5200773477554321,0.3645104765892029,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8886861801147461,0.4456276297569275,0.4239838421344757,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7333609461784363,0.2455726563930511,1.119057297706604,284.9125366210937,284.95001220703125,301.4964294433594,292.1883239746094,299.1455383300781,297.3115539550781,284.9138488769531,1.0,0.6415647864341736,0.135031372308731,0.6499999761581421,1.0,1.0,-3.451382875442505,1.5115253925323486,1.939857482910156,0.7335397005081177,0.901719331741333,0.901719331741333,0.0,174.58963012695312,199.0,61800.53515625,0.0,3368.750732421875,1.0,278.8575744628906,282.8681030273437,295.23590087890625,299.22198486328125,293.1499938964844,293.1499938964844,278.54998779296875,36446.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678584933280944,1.0,0.0,0.0,3.68217134475708,3.682195663452149,9.046930813383368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.44140625,0.0,1572.6278076171875,1895.4371337890625,0.0,4022.319580078125,0.9127256870269777,1.0,0.0,3.0,1.0,0.0
18194100,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8543843626976013,0.4027298986911773,0.3648497462272644,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.9990000128746032,0.6923604607582092,0.6127965450286865,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.9337188601493835,0.5208292603492737,0.3651939630508423,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.8832294344902039,0.4457433819770813,0.4243168532848358,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.7292588949203491,0.2454880028963089,1.1197197437286377,284.8323974609375,284.95001220703125,301.4882202148437,292.1714172363281,299.13250732421875,297.29425048828125,284.8360290527344,1.0,0.6456920504570007,0.1334500908851623,0.6499999761581421,1.0,1.0,-3.466905355453491,1.5186251401901243,1.9482802152633667,0.7374328970909119,0.8213109970092773,0.8213109970092773,0.0,179.01473999023438,199.0,62459.6796875,0.0,3431.389892578125,1.0,278.6007995605469,282.76776123046875,295.2367858886719,299.3458251953125,293.1499938964844,293.1499938964844,278.54998779296875,41257.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754381775856018,1.0,0.0,0.0,3.5783169269561768,3.578341245651245,8.54379663906002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.3818359375,0.0,1493.436767578125,1895.4371337890625,0.0,4088.94482421875,0.8909240365028381,1.0,0.0,3.0,1.0,0.0
18194160,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8498018980026245,0.4024808406829834,0.3646009564399719,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9990000128746032,0.6909610629081726,0.6226384043693542,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9285840392112732,0.5217825174331665,0.365835577249527,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8786221742630005,0.4459730684757232,0.424561470746994,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7257102727890015,0.2454232275485992,1.1198633909225464,284.892333984375,284.95001220703125,301.4801940917969,292.1546630859375,299.1205139160156,297.278564453125,284.8941345214844,1.0,0.6493305563926697,0.1311722248792648,0.6499999761581421,1.0,1.0,-3.4796857833862305,1.524487018585205,1.955198884010315,0.7405264973640442,0.8336082696914673,0.8336082696914673,0.0,182.85499572753903,202.0,62334.0,0.0,3484.537841796875,1.0,278.5586242675781,282.8238525390625,295.1896667480469,299.2315673828125,293.1499938964844,293.1499938964844,278.8500061035156,39902.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775134921073914,1.0,0.0,0.0,3.4910998344421387,3.49112319946289,8.132383868542092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.5546875,0.0,1391.390625,1895.4371337890625,0.0,4107.072265625,0.8736065030097961,1.0,0.0,3.0,1.0,0.0
18194220,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8438856601715088,0.4030898809432983,0.3650979995727539,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.6892679333686829,0.6372594237327576,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9222256541252136,0.5247818827629089,0.3678767681121826,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.872602641582489,0.4472947716712951,0.4257941246032715,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7208819389343262,0.2457987070083618,1.1218600273132324,284.9984741210937,284.95001220703125,301.4646911621094,292.1216735839844,299.10546875,297.2627868652344,284.9981994628906,1.0,0.6556373238563538,0.1266165226697921,0.6499999761581421,1.0,1.0,-3.50421142578125,1.535739541053772,1.9684717655181885,0.7463971972465515,0.9230104684829712,0.9230104684829712,0.0,188.9126739501953,205.0,61946.85546875,0.0,3579.707275390625,1.0,278.8411865234375,282.94677734375,295.10888671875,299.0445556640625,293.1499938964844,293.1499938964844,278.54998779296875,33617.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711495637893676,1.0,0.0,0.0,3.606725692749024,3.606748819351196,8.67999574438727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.2001953125,0.0,1467.940185546875,1895.4371337890625,0.0,4051.32763671875,0.8939875960350037,1.0,0.0,3.0,1.0,0.0
18194280,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8438856601715088,0.4030898809432983,0.3650979995727539,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.6892679333686829,0.6372594237327576,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9222256541252136,0.5247818827629089,0.3678767681121826,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.872602641582489,0.4472947716712951,0.4257941246032715,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7208819389343262,0.2457987070083618,1.1218600273132324,284.9984741210937,284.95001220703125,301.4646911621094,292.1216735839844,299.10546875,297.2627868652344,284.9981994628906,1.0,0.6556373238563538,0.1266165226697921,0.6499999761581421,1.0,1.0,-3.50421142578125,1.535739541053772,1.9684717655181885,0.7463971972465515,0.9230104684829712,0.9230104684829712,0.0,188.9126739501953,205.0,61946.85546875,0.0,3579.707275390625,1.0,278.8411865234375,282.94677734375,295.10888671875,299.0445556640625,293.1499938964844,293.1499938964844,278.54998779296875,33617.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711495637893676,1.0,0.0,0.0,3.606725692749024,3.606748819351196,8.67999574438727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.2001953125,0.0,1467.940185546875,1895.4371337890625,0.0,4051.32763671875,0.8939875960350037,1.0,0.0,3.0,1.0,0.0
18194340,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8385751843452454,0.4026845693588257,0.3651332557201385,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9990000128746032,0.6867226958274841,0.6493954658508301,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9167399406433104,0.5268221497535706,0.3695828914642334,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8673722147941589,0.4478920996189117,0.4267206788063049,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.716569185256958,0.2457991242408752,1.123224854469299,284.916015625,284.95001220703125,301.45001220703125,292.08935546875,299.0878295898437,297.2421569824219,284.9164428710937,1.0,0.6608794927597046,0.1220608055591583,0.6499999761581421,1.0,1.0,-3.523674726486206,1.5446414947509766,1.97903311252594,0.7511782050132751,0.848893404006958,0.848893404006958,0.0,194.27674865722656,208.0,62762.10546875,0.0,3659.451904296875,1.0,278.55865478515625,282.838134765625,295.1181640625,299.1737365722656,293.1499938964844,293.1499938964844,278.8500061035156,38092.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804723262786864,1.0,0.0,0.0,3.50535535812378,3.505378484725952,8.198934438041761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.986328125,0.0,1393.15234375,1895.4371337890625,0.0,4132.82763671875,0.8749725222587585,1.0,0.0,3.0,1.0,0.0
18194400,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8385751843452454,0.4026845693588257,0.3651332557201385,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9990000128746032,0.6867226958274841,0.6493954658508301,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9167399406433104,0.5268221497535706,0.3695828914642334,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8673722147941589,0.4478920996189117,0.4267206788063049,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.716569185256958,0.2457991242408752,1.123224854469299,284.916015625,284.95001220703125,301.45001220703125,292.08935546875,299.0878295898437,297.2421569824219,284.9164428710937,1.0,0.6608794927597046,0.1220608055591583,0.6499999761581421,1.0,1.0,-3.523674726486206,1.5446414947509766,1.97903311252594,0.7511782050132751,0.848893404006958,0.848893404006958,0.0,194.27674865722656,208.0,62762.10546875,0.0,3659.451904296875,1.0,278.55865478515625,282.838134765625,295.1181640625,299.1737365722656,293.1499938964844,293.1499938964844,278.8500061035156,38092.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804723262786864,1.0,0.0,0.0,3.50535535812378,3.505378484725952,8.198934438041761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.986328125,0.0,1393.15234375,1895.4371337890625,0.0,4132.82763671875,0.8749725222587585,1.0,0.0,3.0,1.0,0.0
18194460,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8327314853668213,0.4030565023422241,0.3654899597167969,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9942774772644044,0.6858897805213928,0.6499776244163513,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9105446934700012,0.5296829342842102,0.3715778291225433,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8614291548728943,0.4490273594856262,0.4278552830219269,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7114815711975098,0.2461050152778625,1.1251561641693115,284.99981689453125,284.95001220703125,301.4385986328125,292.0585327148437,299.07989501953125,297.2367248535156,284.99884033203125,1.0,0.6646963953971863,0.117577850818634,0.6499999761581421,1.0,1.0,-3.5308876037597656,1.5479265451431274,1.9829610586166384,0.7530215978622437,0.930801808834076,0.930801808834076,0.0,200.02566528320312,211.0,62206.16015625,0.0,3711.900634765625,1.0,278.8413391113281,282.9429016113281,295.0472717285156,299.0010070800781,293.1499938964844,293.1499938964844,278.54998779296875,33339.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748841524124146,1.0,0.0,0.0,3.626224994659424,3.626248359680176,8.774104571784846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.2392578125,0.0,1487.10107421875,1895.4371337890625,0.0,4084.09716796875,0.8980429172515869,1.0,0.0,3.0,1.0,0.0
18194520,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8327314853668213,0.4030565023422241,0.3654899597167969,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9942774772644044,0.6858897805213928,0.6499776244163513,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9105446934700012,0.5296829342842102,0.3715778291225433,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8614291548728943,0.4490273594856262,0.4278552830219269,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7114815711975098,0.2461050152778625,1.1251561641693115,284.99981689453125,284.95001220703125,301.4385986328125,292.0585327148437,299.07989501953125,297.2367248535156,284.99884033203125,1.0,0.6646963953971863,0.117577850818634,0.6499999761581421,1.0,1.0,-3.5308876037597656,1.5479265451431274,1.9829610586166384,0.7530215978622437,0.930801808834076,0.930801808834076,0.0,200.02566528320312,211.0,62206.16015625,0.0,3711.900634765625,1.0,278.8413391113281,282.9429016113281,295.0472717285156,299.0010070800781,293.1499938964844,293.1499938964844,278.54998779296875,33339.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748841524124146,1.0,0.0,0.0,3.626224994659424,3.626248359680176,8.774104571784846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.2392578125,0.0,1487.10107421875,1895.4371337890625,0.0,4084.09716796875,0.8980429172515869,1.0,0.0,3.0,1.0,0.0
18194580,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8274832367897034,0.4024142622947693,0.3653213083744049,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9889658093452454,0.6851785182952881,0.6495679020881653,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.905419111251831,0.5315881371498108,0.3731966316699981,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8562994003295898,0.4493954181671142,0.4285851716995239,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7068344354629517,0.2460248172283172,1.1262212991714478,284.9076538085937,284.95001220703125,301.4327697753906,292.0298767089844,299.07196044921875,297.2272033691406,284.9081420898437,1.0,0.6676285862922668,0.1130948960781097,0.6499999761581421,1.0,1.0,-3.534316301345825,1.5494775772094729,1.984838843345642,0.7539576888084412,0.8467387557029724,0.8467387557029724,0.0,204.9997100830078,214.0,62788.76953125,0.0,3750.411376953125,1.0,278.5585327148437,282.8294372558594,295.0559387207031,299.1167297363281,293.1499938964844,293.1499938964844,278.8500061035156,38444.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836977124214172,1.0,0.0,0.0,3.5135152339935303,3.513538360595703,8.237150268541882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.978515625,0.0,1404.165771484375,1895.4371337890625,0.0,4160.78173828125,0.8770013451576233,1.0,0.0,3.0,1.0,0.0
18194640,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8274832367897034,0.4024142622947693,0.3653213083744049,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9889658093452454,0.6851785182952881,0.6495679020881653,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.905419111251831,0.5315881371498108,0.3731966316699981,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8562994003295898,0.4493954181671142,0.4285851716995239,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7068344354629517,0.2460248172283172,1.1262212991714478,284.9076538085937,284.95001220703125,301.4327697753906,292.0298767089844,299.07196044921875,297.2272033691406,284.9081420898437,1.0,0.6676285862922668,0.1130948960781097,0.6499999761581421,1.0,1.0,-3.534316301345825,1.5494775772094729,1.984838843345642,0.7539576888084412,0.8467387557029724,0.8467387557029724,0.0,204.9997100830078,214.0,62788.76953125,0.0,3750.411376953125,1.0,278.5585327148437,282.8294372558594,295.0559387207031,299.1167297363281,293.1499938964844,293.1499938964844,278.8500061035156,38444.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836977124214172,1.0,0.0,0.0,3.5135152339935303,3.513538360595703,8.237150268541882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.978515625,0.0,1404.165771484375,1895.4371337890625,0.0,4160.78173828125,0.8770013451576233,1.0,0.0,3.0,1.0,0.0
18194700,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.825447142124176,0.4025138318538666,0.3652541935443878,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9868847727775574,0.6854576468467712,0.6495925188064575,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9036727547645568,0.532983660697937,0.3740376234054565,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8543586134910583,0.4498620629310608,0.4289231300354004,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7049971222877502,0.2461419254541397,1.126613974571228,285.0118713378906,284.95001220703125,301.4317932128906,292.0163269042969,299.0716857910156,297.2273864746094,285.0121765136719,1.0,0.6688927412033081,0.1108534187078476,0.6499999761581421,1.0,1.0,-3.536149263381958,1.5503246784210205,1.985824465751648,0.7543520331382751,0.920096755027771,0.920096755027771,0.0,207.00735473632807,214.0,62045.515625,0.0,3767.111328125,1.0,278.7984619140625,282.954345703125,294.99188232421875,298.8975524902344,293.1499938964844,293.1499938964844,278.8500061035156,33983.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785179495811462,1.0,0.0,0.0,3.564339637756348,3.5643625259399414,8.477180699628661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.9755859375,0.0,1425.2078857421875,1895.4371337890625,0.0,4115.82763671875,0.8862428069114685,1.0,0.0,3.0,1.0,0.0
