time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194760,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8242332935333252,0.4027118980884552,0.3654870688915252,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9856049418449402,0.6859303712844849,0.6500552296638489,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.902895212173462,0.5344831347465515,0.3751169443130493,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.853240966796875,0.4504270255565643,0.4294990599155426,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7038981914520264,0.2463419586420059,1.127679467201233,284.996337890625,284.95001220703125,301.4320983886719,292.00323486328125,299.0728454589844,297.2291259765625,284.9952087402344,1.0,0.6702150106430054,0.1087996065616607,0.6499999761581421,1.0,1.0,-3.54025673866272,1.5522081851959229,1.9880485534667969,0.7553231716156006,0.927983820438385,0.927983820438385,0.0,208.5507659912109,217.0,62171.16015625,0.0,3786.714599609375,1.0,278.84228515625,282.9397277832031,294.986572265625,298.9366455078125,293.1499938964844,293.1499938964844,278.54998779296875,33449.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770265221595764,1.0,0.0,0.0,3.627885580062866,3.627908945083618,8.782141662777576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.529296875,0.0,1489.7379150390625,1895.4371337890625,0.0,4102.82373046875,0.8982990980148315,1.0,0.0,3.0,1.0,0.0
18194820,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8205526471138,0.4020505547523498,0.3652548193931579,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9818477034568788,0.6857766509056091,0.6502960324287415,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9000012278556824,0.5364826321601868,0.3767586052417755,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8498678803443909,0.4507368803024292,0.4301250278949737,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7007026076316833,0.2462829798460006,1.1286237239837646,284.908203125,284.95001220703125,301.4362487792969,291.9784545898437,299.071044921875,297.22265625,284.90869140625,1.0,0.6725690364837646,0.1046919897198677,0.6499999761581421,1.0,1.0,-3.5441393852233887,1.553963541984558,1.990175724029541,0.7563849091529846,0.846001386642456,0.846001386642456,0.0,212.2605438232422,220.0,62750.7734375,0.0,3818.8955078125,1.0,278.5585632324219,282.8301696777344,295.0018920898437,299.0578308105469,293.1499938964844,293.1499938964844,278.8500061035156,38483.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985346496105194,1.0,0.0,0.0,3.510834217071533,3.510857343673706,8.224583893934323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.0595703125,0.0,1401.6546630859375,1895.4371337890625,0.0,4175.021484375,0.8764548301696777,1.0,0.0,3.0,1.0,0.0
18194880,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8205526471138,0.4020505547523498,0.3652548193931579,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9818477034568788,0.6857766509056091,0.6502960324287415,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9000012278556824,0.5364826321601868,0.3767586052417755,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8498678803443909,0.4507368803024292,0.4301250278949737,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7007026076316833,0.2462829798460006,1.1286237239837646,284.908203125,284.95001220703125,301.4362487792969,291.9784545898437,299.071044921875,297.22265625,284.90869140625,1.0,0.6725690364837646,0.1046919897198677,0.6499999761581421,1.0,1.0,-3.5441393852233887,1.553963541984558,1.990175724029541,0.7563849091529846,0.846001386642456,0.846001386642456,0.0,212.2605438232422,220.0,62750.7734375,0.0,3818.8955078125,1.0,278.5585632324219,282.8301696777344,295.0018920898437,299.0578308105469,293.1499938964844,293.1499938964844,278.8500061035156,38483.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985346496105194,1.0,0.0,0.0,3.510834217071533,3.510857343673706,8.224583893934323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.0595703125,0.0,1401.6546630859375,1895.4371337890625,0.0,4175.021484375,0.8764548301696777,1.0,0.0,3.0,1.0,0.0
18194940,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8180338144302368,0.4022906422615051,0.3653628230094909,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9792462587356568,0.6867393851280212,0.6510217785835266,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8985394835472107,0.5395631194114685,0.3787801861763,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8476397395133972,0.4516823887825012,0.4309463202953338,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6985092759132385,0.2466063797473907,1.1300209760665894,284.99737548828125,284.95001220703125,301.4448547363281,291.9554138183594,299.0769348144531,297.22625732421875,284.9966125488281,1.0,0.6748594045639038,0.100584365427494,0.6499999761581421,1.0,1.0,-3.55023455619812,1.5567635297775269,1.9934711456298828,0.7577909231185913,0.927988588809967,0.927988588809967,0.0,215.1923370361328,223.0,62144.09765625,0.0,3852.04150390625,1.0,278.8413391113281,282.9408569335937,294.9383544921875,298.8843688964844,293.1499938964844,293.1499938964844,278.54998779296875,33511.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785006046295166,1.0,0.0,0.0,3.6241610050201416,3.6241843700408936,8.764118888393568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.263671875,0.0,1486.1212158203125,1895.4371337890625,0.0,4115.67626953125,0.8977321982383728,1.0,0.0,3.0,1.0,0.0
18195000,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8180338144302368,0.4022906422615051,0.3653628230094909,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9792462587356568,0.6867393851280212,0.6510217785835266,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8985394835472107,0.5395631194114685,0.3787801861763,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8476397395133972,0.4516823887825012,0.4309463202953338,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6985092759132385,0.2466063797473907,1.1300209760665894,284.99737548828125,284.95001220703125,301.4448547363281,291.9554138183594,299.0769348144531,297.22625732421875,284.9966125488281,1.0,0.6748594045639038,0.100584365427494,0.6499999761581421,1.0,1.0,-3.55023455619812,1.5567635297775269,1.9934711456298828,0.7577909231185913,0.927988588809967,0.927988588809967,0.0,215.1923370361328,223.0,62144.09765625,0.0,3852.04150390625,1.0,278.8413391113281,282.9408569335937,294.9383544921875,298.8843688964844,293.1499938964844,293.1499938964844,278.54998779296875,33511.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785006046295166,1.0,0.0,0.0,3.6241610050201416,3.6241843700408936,8.764118888393568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.263671875,0.0,1486.1212158203125,1895.4371337890625,0.0,4115.67626953125,0.8977321982383728,1.0,0.0,3.0,1.0,0.0
18195060,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8146947622299194,0.4015576839447021,0.3650498390197754,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9758110642433168,0.6866618394851685,0.6513420939445496,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8962638974189758,0.5417512059211731,0.3805446922779083,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8447093963623047,0.4518777430057525,0.431454986333847,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6957221627235413,0.246544063091278,1.1308932304382324,284.9088134765625,284.95001220703125,301.4575500488281,291.9339599609375,299.0795593261719,297.22100830078125,284.9092712402344,1.0,0.6770498156547546,0.0964321792125701,0.6499999761581421,1.0,1.0,-3.5540359020233154,1.558481216430664,1.995554685592652,0.7588320374488831,0.8462657928466797,0.8462657928466797,0.0,218.61184692382807,226.0,62743.2421875,0.0,3882.40966796875,1.0,278.5585327148437,282.8299560546875,294.95703125,299.0106506347656,293.1499938964844,293.1499938964844,278.8500061035156,38446.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867185950279236,1.0,0.0,0.0,3.510615348815918,3.510638475418091,8.223559007092263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.24609375,0.0,1401.158203125,1895.4371337890625,0.0,4186.84521484375,0.8763710856437683,1.0,0.0,3.0,1.0,0.0
18195120,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8146947622299194,0.4015576839447021,0.3650498390197754,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9758110642433168,0.6866618394851685,0.6513420939445496,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8962638974189758,0.5417512059211731,0.3805446922779083,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8447093963623047,0.4518777430057525,0.431454986333847,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6957221627235413,0.246544063091278,1.1308932304382324,284.9088134765625,284.95001220703125,301.4575500488281,291.9339599609375,299.0795593261719,297.22100830078125,284.9092712402344,1.0,0.6770498156547546,0.0964321792125701,0.6499999761581421,1.0,1.0,-3.5540359020233154,1.558481216430664,1.995554685592652,0.7588320374488831,0.8462657928466797,0.8462657928466797,0.0,218.61184692382807,226.0,62743.2421875,0.0,3882.40966796875,1.0,278.5585327148437,282.8299560546875,294.95703125,299.0106506347656,293.1499938964844,293.1499938964844,278.8500061035156,38446.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867185950279236,1.0,0.0,0.0,3.510615348815918,3.510638475418091,8.223559007092263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.24609375,0.0,1401.158203125,1895.4371337890625,0.0,4186.84521484375,0.8763710856437683,1.0,0.0,3.0,1.0,0.0
18195180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8123208284378052,0.4017380475997925,0.3650968968868255,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9733413457870485,0.6875948309898376,0.6520572900772095,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8951273560523987,0.544926106929779,0.3826441168785095,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8426889777183533,0.4527198076248169,0.4321683645248413,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6937416195869446,0.2468580156564712,1.1322311162948608,284.9979553222656,284.95001220703125,301.4739685058594,291.9139709472656,299.0891418457031,297.2250366210937,284.9971923828125,1.0,0.6792387962341309,0.0922799929976463,0.6499999761581421,1.0,1.0,-3.5599377155303955,1.5611915588378906,1.9987462759017944,0.7601920366287231,0.9285938739776612,0.9285938739776612,0.0,221.4095458984375,229.0,62145.51171875,0.0,3914.4375,1.0,278.8413391113281,282.9402770996094,294.8966369628906,298.8412475585937,293.1499938964844,293.1499938964844,278.54998779296875,33484.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798248410224916,1.0,0.0,0.0,3.6247947216033936,3.6248180866241455,8.767184453972732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.953125,0.0,1486.6134033203125,1895.4371337890625,0.0,4127.20068359375,0.8978567719459534,1.0,0.0,3.0,1.0,0.0
18195240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8123208284378052,0.4017380475997925,0.3650968968868255,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9733413457870485,0.6875948309898376,0.6520572900772095,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8951273560523987,0.544926106929779,0.3826441168785095,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8426889777183533,0.4527198076248169,0.4321683645248413,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6937416195869446,0.2468580156564712,1.1322311162948608,284.9979553222656,284.95001220703125,301.4739685058594,291.9139709472656,299.0891418457031,297.2250366210937,284.9971923828125,1.0,0.6792387962341309,0.0922799929976463,0.6499999761581421,1.0,1.0,-3.5599377155303955,1.5611915588378906,1.9987462759017944,0.7601920366287231,0.9285938739776612,0.9285938739776612,0.0,221.4095458984375,229.0,62145.51171875,0.0,3914.4375,1.0,278.8413391113281,282.9402770996094,294.8966369628906,298.8412475585937,293.1499938964844,293.1499938964844,278.54998779296875,33484.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798248410224916,1.0,0.0,0.0,3.6247947216033936,3.6248180866241455,8.767184453972732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.953125,0.0,1486.6134033203125,1895.4371337890625,0.0,4127.20068359375,0.8978567719459534,1.0,0.0,3.0,1.0,0.0
18195300,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8110211491584778,0.4013910889625549,0.3650842010974884,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9719879627227784,0.6875841021537781,0.6523916721343994,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8944505453109741,0.5460792779922485,0.3836724758148193,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.841604471206665,0.4528286457061767,0.4325211644172668,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6927050948143005,0.2468587905168533,1.1330084800720217,284.8804931640625,284.95001220703125,301.4834899902344,291.9044494628906,299.0921936035156,297.2230529785156,284.88018798828125,1.0,0.680366575717926,0.0902038961648941,0.6499999761581421,1.0,1.0,-3.562928438186645,1.5625457763671875,2.000382661819458,0.7609917521476746,0.8461986780166626,0.8461986780166626,0.0,222.9164276123047,229.0,62950.76171875,0.0,3931.236083984375,1.0,278.598876953125,282.8005676269531,294.93829345703125,299.0426940917969,293.1499938964844,293.1499938964844,278.54998779296875,37989.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859853386878968,1.0,0.0,0.0,3.5834333896636963,3.5834572315216064,8.568247267248807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.8408203125,0.0,1474.981201171875,1895.4371337890625,0.0,4180.52978515625,0.8896586298942566,1.0,0.0,3.0,1.0,0.0
18195360,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8090461492538452,0.4009507298469543,0.364739716053009,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9699267745018004,0.6874365210533142,0.6523171663284302,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8930867314338684,0.5471581816673279,0.3844487071037292,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8399341702461243,0.4528254568576813,0.4325937628746032,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6911188960075378,0.246778592467308,1.1330406665802002,284.9091491699219,284.95001220703125,301.4937744140625,291.895263671875,299.094970703125,297.219970703125,284.9102478027344,1.0,0.6813546419143677,0.0881176516413688,0.6499999761581421,1.0,1.0,-3.563486099243164,1.562792420387268,2.000693798065185,0.7611753940582275,0.8469219207763672,0.8469219207763672,0.0,224.7662506103516,232.0,62739.390625,0.0,3943.91845703125,1.0,278.55792236328125,282.8296203613281,294.9189147949219,298.97149658203125,293.1499938964844,293.1499938964844,278.8500061035156,38595.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880685806274414,1.0,0.0,0.0,3.509598016738892,3.5096211433410645,8.218793254854972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.3095703125,0.0,1401.1773681640625,1895.4371337890625,0.0,4198.455078125,0.8763427734375,1.0,0.0,3.0,1.0,0.0
18195420,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8066583871841431,0.4010817408561706,0.3647347688674927,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9674249887466432,0.6882776618003845,0.652940034866333,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8920755982398987,0.5503809452056885,0.3865746259689331,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8379948735237122,0.4535903930664062,0.4332267045974731,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6892195343971252,0.2470733821392059,1.1342782974243164,284.9981994628906,284.95001220703125,301.5166015625,291.8777770996094,299.1073913574219,297.2240600585937,284.9974060058594,1.0,0.6834778785705566,0.0839451700448989,0.6499999761581421,1.0,1.0,-3.569028854370117,1.565338134765625,2.003690719604492,0.7624452114105225,0.9293733835220336,0.9293733835220336,0.0,227.54360961914065,235.0,62161.76171875,0.0,3975.07470703125,1.0,278.8413391113281,282.9388427734375,294.8602600097656,298.80474853515625,293.1499938964844,293.1499938964844,278.54998779296875,33472.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810993671417236,1.0,0.0,0.0,3.6270477771759033,3.6270711421966553,8.778086453276046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.9794921875,0.0,1488.9903564453125,1895.4371337890625,0.0,4138.27197265625,0.898352861404419,1.0,0.0,3.0,1.0,0.0
18195480,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8066583871841431,0.4010817408561706,0.3647347688674927,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9674249887466432,0.6882776618003845,0.652940034866333,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8920755982398987,0.5503809452056885,0.3865746259689331,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8379948735237122,0.4535903930664062,0.4332267045974731,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6892195343971252,0.2470733821392059,1.1342782974243164,284.9981994628906,284.95001220703125,301.5166015625,291.8777770996094,299.1073913574219,297.2240600585937,284.9974060058594,1.0,0.6834778785705566,0.0839451700448989,0.6499999761581421,1.0,1.0,-3.569028854370117,1.565338134765625,2.003690719604492,0.7624452114105225,0.9293733835220336,0.9293733835220336,0.0,227.54360961914065,235.0,62161.76171875,0.0,3975.07470703125,1.0,278.8413391113281,282.9388427734375,294.8602600097656,298.80474853515625,293.1499938964844,293.1499938964844,278.54998779296875,33472.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810993671417236,1.0,0.0,0.0,3.6270477771759033,3.6270711421966553,8.778086453276046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.9794921875,0.0,1488.9903564453125,1895.4371337890625,0.0,4138.27197265625,0.898352861404419,1.0,0.0,3.0,1.0,0.0
18195540,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8033481240272522,0.4002496302127838,0.3643301129341125,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9639571905136108,0.6880214214324951,0.6531023383140564,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8901723623275757,0.5526491403579712,0.3884004950523376,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8353422284126282,0.4536233842372894,0.4335783720016479,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6866908669471741,0.2469726949930191,1.1349856853485107,284.9088134765625,284.95001220703125,301.54205322265625,291.861328125,299.11578369140625,297.2190856933594,284.9093017578125,1.0,0.685533881187439,0.0797726809978485,0.6499999761581421,1.0,1.0,-3.572216510772705,1.5667740106582642,2.005442380905152,0.7633389234542847,0.8474003672599792,0.8474003672599792,0.0,230.8926544189453,238.0,62780.4921875,0.0,4003.70703125,1.0,278.5585021972656,282.82666015625,294.8841857910156,298.9377136230469,293.1499938964844,293.1499938964844,278.8500061035156,38415.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892791509628296,1.0,0.0,0.0,3.515362024307251,3.515385389328003,8.245812068707892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.2109375,0.0,1405.8785400390625,1895.4371337890625,0.0,4208.84521484375,0.8773916959762573,1.0,0.0,3.0,1.0,0.0
18195600,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8033481240272522,0.4002496302127838,0.3643301129341125,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9639571905136108,0.6880214214324951,0.6531023383140564,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8901723623275757,0.5526491403579712,0.3884004950523376,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8353422284126282,0.4536233842372894,0.4335783720016479,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6866908669471741,0.2469726949930191,1.1349856853485107,284.9088134765625,284.95001220703125,301.54205322265625,291.861328125,299.11578369140625,297.2190856933594,284.9093017578125,1.0,0.685533881187439,0.0797726809978485,0.6499999761581421,1.0,1.0,-3.572216510772705,1.5667740106582642,2.005442380905152,0.7633389234542847,0.8474003672599792,0.8474003672599792,0.0,230.8926544189453,238.0,62780.4921875,0.0,4003.70703125,1.0,278.5585021972656,282.82666015625,294.8841857910156,298.9377136230469,293.1499938964844,293.1499938964844,278.8500061035156,38415.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892791509628296,1.0,0.0,0.0,3.515362024307251,3.515385389328003,8.245812068707892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.2109375,0.0,1405.8785400390625,1895.4371337890625,0.0,4208.84521484375,0.8773916959762573,1.0,0.0,3.0,1.0,0.0
18195660,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.800994336605072,0.4003373384475708,0.3642922341823578,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9614341259002686,0.6887645125389099,0.6536402106285095,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8892816305160522,0.555914044380188,0.3905594646930694,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8334830403327942,0.4543226957321167,0.4341523647308349,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.68487149477005,0.247247040271759,1.1361398696899414,284.9985046386719,284.95001220703125,301.56982421875,291.84576416015625,299.13037109375,297.2232360839844,284.99774169921875,1.0,0.6876041889190674,0.0756069868803024,0.6499999761581421,1.0,1.0,-3.5774857997894287,1.5691940784454346,2.008291721343994,0.7645423412322998,0.9302892088890076,0.9302892088890076,0.0,233.6538543701172,241.0,62184.76171875,0.0,4034.215576171875,1.0,278.8414001464844,282.93719482421875,294.8280334472656,298.7729797363281,293.1499938964844,293.1499938964844,278.54998779296875,33466.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822972416877748,1.0,0.0,0.0,3.629891395568848,3.6299147605896,8.791856203060888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.9462890625,0.0,1492.056640625,1895.4371337890625,0.0,4148.66015625,0.8989914059638977,1.0,0.0,3.0,1.0,0.0
18195720,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.800994336605072,0.4003373384475708,0.3642922341823578,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9614341259002686,0.6887645125389099,0.6536402106285095,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8892816305160522,0.555914044380188,0.3905594646930694,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8334830403327942,0.4543226957321167,0.4341523647308349,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.68487149477005,0.247247040271759,1.1361398696899414,284.9985046386719,284.95001220703125,301.56982421875,291.84576416015625,299.13037109375,297.2232360839844,284.99774169921875,1.0,0.6876041889190674,0.0756069868803024,0.6499999761581421,1.0,1.0,-3.5774857997894287,1.5691940784454346,2.008291721343994,0.7645423412322998,0.9302892088890076,0.9302892088890076,0.0,233.6538543701172,241.0,62184.76171875,0.0,4034.215576171875,1.0,278.8414001464844,282.93719482421875,294.8280334472656,298.7729797363281,293.1499938964844,293.1499938964844,278.54998779296875,33466.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822972416877748,1.0,0.0,0.0,3.629891395568848,3.6299147605896,8.791856203060888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.9462890625,0.0,1492.056640625,1895.4371337890625,0.0,4148.66015625,0.8989914059638977,1.0,0.0,3.0,1.0,0.0
18195780,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.797771692276001,0.399467408657074,0.3638536036014557,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9579294323921204,0.6884099841117859,0.6537121534347534,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.887507975101471,0.558212399482727,0.3924086987972259,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8309254050254822,0.4542940855026245,0.4344463944435119,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6824362874031067,0.2471254616975784,1.1367595195770264,284.9086608886719,284.95001220703125,301.5994873046875,291.8310241699219,299.140625,297.21832275390625,284.9091796875,1.0,0.6896095871925354,0.0714412927627563,0.6499999761581421,1.0,1.0,-3.5803773403167725,1.570494294166565,2.009882926940918,0.7653632760047913,0.8480494618415833,0.8480494618415833,0.0,236.9969940185547,244.0,62808.7734375,0.0,4062.156005859375,1.0,278.5585021972656,282.8244323730469,294.8537902832031,298.908203125,293.1499938964844,293.1499938964844,278.8500061035156,38412.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904576539993286,1.0,0.0,0.0,3.518745422363281,3.518768548965454,8.261691277766658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.9169921875,0.0,1409.3853759765625,1895.4371337890625,0.0,4218.94189453125,0.8781352043151855,1.0,0.0,3.0,1.0,0.0
18195840,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.797771692276001,0.399467408657074,0.3638536036014557,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9579294323921204,0.6884099841117859,0.6537121534347534,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.887507975101471,0.558212399482727,0.3924086987972259,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8309254050254822,0.4542940855026245,0.4344463944435119,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6824362874031067,0.2471254616975784,1.1367595195770264,284.9086608886719,284.95001220703125,301.5994873046875,291.8310241699219,299.140625,297.21832275390625,284.9091796875,1.0,0.6896095871925354,0.0714412927627563,0.6499999761581421,1.0,1.0,-3.5803773403167725,1.570494294166565,2.009882926940918,0.7653632760047913,0.8480494618415833,0.8480494618415833,0.0,236.9969940185547,244.0,62808.7734375,0.0,4062.156005859375,1.0,278.5585021972656,282.8244323730469,294.8537902832031,298.908203125,293.1499938964844,293.1499938964844,278.8500061035156,38412.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904576539993286,1.0,0.0,0.0,3.518745422363281,3.518768548965454,8.261691277766658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.9169921875,0.0,1409.3853759765625,1895.4371337890625,0.0,4218.94189453125,0.8781352043151855,1.0,0.0,3.0,1.0,0.0
18195900,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.796314001083374,0.3994474709033966,0.3636665940284729,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9563129544258118,0.6886712312698364,0.653751790523529,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8867926597595215,0.5598158836364746,0.3933752775192261,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8297622203826904,0.4545647203922272,0.4345802664756775,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6813073754310608,0.2472121864557266,1.1369420289993286,285.01318359375,284.95001220703125,301.61492919921875,291.8238830566406,299.1483154296875,297.2198181152344,285.0135192871094,1.0,0.6905601024627686,0.0693584457039833,0.6499999761581421,1.0,1.0,-3.5817368030548096,1.5711240768432615,2.010612964630127,0.7656418085098267,0.9220474362373352,0.9220474362373352,0.0,238.5397491455078,244.0,62071.23828125,0.0,4075.1416015625,1.0,278.7986145019531,282.9491577148437,294.7969055175781,298.6976013183594,293.1499938964844,293.1499938964844,278.8500061035156,33951.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850649237632751,1.0,0.0,0.0,3.570342302322388,3.570365190505981,8.505757023158367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.603515625,0.0,1431.3480224609375,1895.4371337890625,0.0,4172.59228515625,0.8875490427017212,1.0,0.0,3.0,1.0,0.0
18195960,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7954745292663574,0.3995232284069061,0.363779604434967,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9553661942481996,0.6890599727630615,0.6541543006896973,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8867000937461853,0.5615166425704956,0.3945882618427276,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8291176557540894,0.4549405872821808,0.4349638521671295,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6806734800338745,0.2473803460597992,1.1378123760223389,284.9984130859375,284.95001220703125,301.6307067871094,291.8169250488281,299.15679931640625,297.2225036621094,284.997314453125,1.0,0.6916300058364868,0.0672616139054298,0.6499999761581421,1.0,1.0,-3.585322856903076,1.572766661643982,2.012556314468384,0.7664827704429626,0.9310503602027892,0.9310503602027892,0.0,239.7583923339844,247.0,62211.73046875,0.0,4091.966552734375,1.0,278.84234619140625,282.9346008300781,294.7981872558594,298.74432373046875,293.1499938964844,293.1499938964844,278.54998779296875,33389.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833900928497314,1.0,0.0,0.0,3.634965419769287,3.634988784790039,8.81645235040196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.52734375,0.0,1497.053955078125,1895.4371337890625,0.0,4158.12109375,0.8998576998710632,1.0,0.0,3.0,1.0,0.0
18196020,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7923621535301208,0.3986258804798126,0.3633223474025726,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.951853334903717,0.6886120438575745,0.6541471481323242,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8850554823875427,0.563837468624115,0.3964610993862152,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8266541361808777,0.454863578081131,0.4352167844772339,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.678337812423706,0.2472392320632934,1.1383602619171145,284.9084777832031,284.95001220703125,301.66314697265625,291.8033447265625,299.1683044433594,297.2176818847656,284.90899658203125,1.0,0.6935913562774658,0.0630679354071617,0.6499999761581421,1.0,1.0,-3.5879898071289062,1.5739638805389404,2.014025926589966,0.7672494053840637,0.8487058877944946,0.8487058877944946,0.0,243.0899810791016,250.0,62837.2890625,0.0,4119.35009765625,1.0,278.5584716796875,282.8220520019531,294.8260498046875,298.881591796875,293.1499938964844,293.1499938964844,278.8500061035156,38413.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915769696235656,1.0,0.0,0.0,3.522269487380981,3.5222926139831543,8.278248060378246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.21484375,0.0,1413.0802001953125,1895.4371337890625,0.0,4228.51416015625,0.8789179921150208,1.0,0.0,3.0,1.0,0.0
18196080,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7923621535301208,0.3986258804798126,0.3633223474025726,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.951853334903717,0.6886120438575745,0.6541471481323242,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8850554823875427,0.563837468624115,0.3964610993862152,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8266541361808777,0.454863578081131,0.4352167844772339,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.678337812423706,0.2472392320632934,1.1383602619171145,284.9084777832031,284.95001220703125,301.66314697265625,291.8033447265625,299.1683044433594,297.2176818847656,284.90899658203125,1.0,0.6935913562774658,0.0630679354071617,0.6499999761581421,1.0,1.0,-3.5879898071289062,1.5739638805389404,2.014025926589966,0.7672494053840637,0.8487058877944946,0.8487058877944946,0.0,243.0899810791016,250.0,62837.2890625,0.0,4119.35009765625,1.0,278.5584716796875,282.8220520019531,294.8260498046875,298.881591796875,293.1499938964844,293.1499938964844,278.8500061035156,38413.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915769696235656,1.0,0.0,0.0,3.522269487380981,3.5222926139831543,8.278248060378246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.21484375,0.0,1413.0802001953125,1895.4371337890625,0.0,4228.51416015625,0.8789179921150208,1.0,0.0,3.0,1.0,0.0
18196140,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7901499271392822,0.3986593782901764,0.3632331788539886,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9492874145507812,0.6891738176345825,0.654512345790863,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.884341835975647,0.5671696662902832,0.398664116859436,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8249109983444214,0.4554709792137146,0.4356995820999145,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6766473650932312,0.247476190328598,1.13934063911438,284.9988708496094,284.95001220703125,301.6964416503906,291.7901916503906,299.1853942871094,297.2218933105469,284.9980773925781,1.0,0.6955702304840088,0.0588742643594741,0.6499999761581421,1.0,1.0,-3.592723846435547,1.5761393308639526,2.0165843963623047,0.7683157324790955,0.932099461555481,0.932099461555481,0.0,245.8403778076172,253.0,62234.71875,0.0,4148.6708984375,1.0,278.8414306640625,282.9331359863281,294.7721252441406,298.71893310546875,293.1499938964844,293.1499938964844,278.54998779296875,33467.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984531044960022,1.0,0.0,0.0,3.636474609375,3.636497974395752,8.823774919619609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.6259765625,0.0,1499.291259765625,1895.4371337890625,0.0,4167.9833984375,0.9004735946655273,1.0,0.0,3.0,1.0,0.0
18196200,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7901499271392822,0.3986593782901764,0.3632331788539886,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9492874145507812,0.6891738176345825,0.654512345790863,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.884341835975647,0.5671696662902832,0.398664116859436,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8249109983444214,0.4554709792137146,0.4356995820999145,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6766473650932312,0.247476190328598,1.13934063911438,284.9988708496094,284.95001220703125,301.6964416503906,291.7901916503906,299.1853942871094,297.2218933105469,284.9980773925781,1.0,0.6955702304840088,0.0588742643594741,0.6499999761581421,1.0,1.0,-3.592723846435547,1.5761393308639526,2.0165843963623047,0.7683157324790955,0.932099461555481,0.932099461555481,0.0,245.8403778076172,253.0,62234.71875,0.0,4148.6708984375,1.0,278.8414306640625,282.9331359863281,294.7721252441406,298.71893310546875,293.1499938964844,293.1499938964844,278.54998779296875,33467.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984531044960022,1.0,0.0,0.0,3.636474609375,3.636497974395752,8.823774919619609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.6259765625,0.0,1499.291259765625,1895.4371337890625,0.0,4167.9833984375,0.9004735946655273,1.0,0.0,3.0,1.0,0.0
18196260,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7871304154396057,0.3977479636669159,0.3627560138702392,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.945759415626526,0.6886410117149353,0.6544189453125,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8827890753746033,0.569503903388977,0.4005438089370727,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8225122094154358,0.4553611576557159,0.435916393995285,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6743906736373901,0.2473166733980178,1.1397995948791504,284.908203125,284.95001220703125,301.73016357421875,291.77734375,299.197509765625,297.2171325683594,284.90875244140625,1.0,0.6974897384643555,0.0546382702887058,0.6499999761581421,1.0,1.0,-3.595120429992676,1.5772137641906738,2.017906665802002,0.7690116167068481,0.849245548248291,0.849245548248291,0.0,249.17401123046875,256.0,62862.92578125,0.0,4175.44775390625,1.0,278.5584411621094,282.819580078125,294.7999572753906,298.85662841796875,293.1499938964844,293.1499938964844,278.8500061035156,38421.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926654100418092,1.0,0.0,0.0,3.525707244873047,3.52573037147522,8.294415465570637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.5537109375,0.0,1416.736328125,1895.4371337890625,0.0,4237.80615234375,0.8796790242195129,1.0,0.0,3.0,1.0,0.0
18196320,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7871304154396057,0.3977479636669159,0.3627560138702392,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.945759415626526,0.6886410117149353,0.6544189453125,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8827890753746033,0.569503903388977,0.4005438089370727,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8225122094154358,0.4553611576557159,0.435916393995285,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6743906736373901,0.2473166733980178,1.1397995948791504,284.908203125,284.95001220703125,301.73016357421875,291.77734375,299.197509765625,297.2171325683594,284.90875244140625,1.0,0.6974897384643555,0.0546382702887058,0.6499999761581421,1.0,1.0,-3.595120429992676,1.5772137641906738,2.017906665802002,0.7690116167068481,0.849245548248291,0.849245548248291,0.0,249.17401123046875,256.0,62862.92578125,0.0,4175.44775390625,1.0,278.5584411621094,282.819580078125,294.7999572753906,298.85662841796875,293.1499938964844,293.1499938964844,278.8500061035156,38421.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926654100418092,1.0,0.0,0.0,3.525707244873047,3.52573037147522,8.294415465570637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.5537109375,0.0,1416.736328125,1895.4371337890625,0.0,4237.80615234375,0.8796790242195129,1.0,0.0,3.0,1.0,0.0
18196380,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7850012183189392,0.3977727890014648,0.3626578748226166,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9431971907615662,0.6891241073608398,0.6547089219093323,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8821499347686768,0.5728548765182495,0.4027588069438934,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8208217620849609,0.4559453725814819,0.4363750219345093,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6727644205093384,0.2475373148918151,1.1407029628753662,284.9989624023437,284.95001220703125,301.7640380859375,291.7646484375,299.2148742675781,297.2214050292969,284.9981689453125,1.0,0.6994306445121765,0.0504022724926471,0.6499999761581421,1.0,1.0,-3.5996460914611816,1.5792943239212036,2.0203516483306885,0.7700223922729492,0.9328421950340272,0.9328421950340272,0.0,251.9179534912109,259.0,62254.16796875,0.0,4204.30126953125,1.0,278.8414611816406,282.9310302734375,294.7464599609375,298.6940612792969,293.1499938964844,293.1499938964844,278.54998779296875,33473.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855929017066956,1.0,0.0,0.0,3.639496564865112,3.6395201683044434,8.838446774461772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.8251953125,0.0,1502.6646728515625,1895.4371337890625,0.0,4177.146484375,0.901158571243286,1.0,0.0,3.0,1.0,0.0
18196440,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7850012183189392,0.3977727890014648,0.3626578748226166,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9431971907615662,0.6891241073608398,0.6547089219093323,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8821499347686768,0.5728548765182495,0.4027588069438934,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8208217620849609,0.4559453725814819,0.4363750219345093,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6727644205093384,0.2475373148918151,1.1407029628753662,284.9989624023437,284.95001220703125,301.7640380859375,291.7646484375,299.2148742675781,297.2214050292969,284.9981689453125,1.0,0.6994306445121765,0.0504022724926471,0.6499999761581421,1.0,1.0,-3.5996460914611816,1.5792943239212036,2.0203516483306885,0.7700223922729492,0.9328421950340272,0.9328421950340272,0.0,251.9179534912109,259.0,62254.16796875,0.0,4204.30126953125,1.0,278.8414611816406,282.9310302734375,294.7464599609375,298.6940612792969,293.1499938964844,293.1499938964844,278.54998779296875,33473.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855929017066956,1.0,0.0,0.0,3.639496564865112,3.6395201683044434,8.838446774461772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.8251953125,0.0,1502.6646728515625,1895.4371337890625,0.0,4177.146484375,0.901158571243286,1.0,0.0,3.0,1.0,0.0
18196500,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7838521003723145,0.3973596096038818,0.3625830411911011,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.94180828332901,0.6888889074325562,0.6548357605934143,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8817288875579834,0.5740640759468079,0.4038376808166504,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8199160099029541,0.4559350609779358,0.4366153478622436,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6719205379486084,0.2474925071001052,1.1412845849990845,284.88067626953125,284.95001220703125,301.7809143066406,291.7583312988281,299.22125244140625,297.2195739746094,284.88018798828125,1.0,0.7004424333572388,0.0482842735946178,0.6499999761581421,1.0,1.0,-3.602002620697021,1.5803580284118652,2.021644592285156,0.7706625461578369,0.8500915169715881,0.8500915169715881,0.0,253.40350341796875,259.0,63080.3671875,0.0,4219.6884765625,1.0,278.5985107421875,282.7899780273437,294.79156494140625,298.8998413085937,293.1499938964844,293.1499938964844,278.54998779296875,37907.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917004704475404,1.0,0.0,0.0,3.5999555587768555,3.5999794006347656,8.647439813103119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.703125,0.0,1492.2745361328125,1895.4371337890625,0.0,4229.5693359375,0.8933057188987732,1.0,0.0,3.0,1.0,0.0
18196560,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7821027636528015,0.3968547880649566,0.3621816635131836,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9397018551826476,0.6885122060775757,0.6545502543449402,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8807001113891602,0.5751893520355225,0.4046473801136017,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8184959292411804,0.4558146893978119,0.4365774989128113,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6706024408340454,0.247361347079277,1.1411038637161257,284.9081115722656,284.95001220703125,301.79766845703125,291.75201416015625,299.2269592285156,297.2166442871094,284.90924072265625,1.0,0.7013164162635803,0.0461622551083564,0.6499999761581421,1.0,1.0,-3.601889371871948,1.5802987813949585,2.0215904712677,0.7706794738769531,0.8497555255889893,0.8497555255889893,0.0,255.2408447265625,262.0,62864.81640625,0.0,4230.6884765625,1.0,278.5577697753906,282.818115234375,294.7752990722656,298.832275390625,293.1499938964844,293.1499938964844,278.8500061035156,38604.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937612414360046,1.0,0.0,0.0,3.525874853134156,3.5258982181549072,8.295204452224425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.9453125,0.0,1418.232177734375,1895.4371337890625,0.0,4247.14599609375,0.8799271583557129,1.0,0.0,3.0,1.0,0.0
