time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7800446152687073,0.3968760967254638,0.3620732724666595,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9371423721313475,0.688920795917511,0.6547621488571167,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8801107406616211,0.5785492062568665,0.4068617224693298,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8168378472328186,0.4563834071159363,0.437015563249588,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.669028639793396,0.2475669980049133,1.1419262886047363,284.9988708496094,284.95001220703125,301.8306579589844,291.7393798828125,299.24395751953125,297.2209167480469,284.9980773925781,1.0,0.7032220363616943,0.041918221861124,0.6499999761581421,1.0,1.0,-3.6061854362487793,1.582275390625,2.02391004562378,0.7716270089149475,0.9333651661872864,0.9333651661872864,0.0,257.9880065917969,265.0,62265.765625,0.0,4259.06640625,1.0,278.8414611816406,282.928955078125,294.7211303710937,298.6692199707031,293.1499938964844,293.1499938964844,278.54998779296875,33484.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866398572921752,1.0,0.0,0.0,3.642056703567505,3.642080307006836,8.850885251376894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.087890625,0.0,1505.5657958984375,1895.4371337890625,0.0,4186.16748046875,0.9017399549484252,1.0,0.0,3.0,1.0,0.0
18196680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7800446152687073,0.3968760967254638,0.3620732724666595,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9371423721313475,0.688920795917511,0.6547621488571167,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8801107406616211,0.5785492062568665,0.4068617224693298,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8168378472328186,0.4563834071159363,0.437015563249588,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.669028639793396,0.2475669980049133,1.1419262886047363,284.9988708496094,284.95001220703125,301.8306579589844,291.7393798828125,299.24395751953125,297.2209167480469,284.9980773925781,1.0,0.7032220363616943,0.041918221861124,0.6499999761581421,1.0,1.0,-3.6061854362487793,1.582275390625,2.02391004562378,0.7716270089149475,0.9333651661872864,0.9333651661872864,0.0,257.9880065917969,265.0,62265.765625,0.0,4259.06640625,1.0,278.8414611816406,282.928955078125,294.7211303710937,298.6692199707031,293.1499938964844,293.1499938964844,278.54998779296875,33484.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866398572921752,1.0,0.0,0.0,3.642056703567505,3.642080307006836,8.850885251376894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.087890625,0.0,1505.5657958984375,1895.4371337890625,0.0,4186.16748046875,0.9017399549484252,1.0,0.0,3.0,1.0,0.0
18196740,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7772431969642639,0.3959570825099945,0.3615893125534057,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9336724281311036,0.6882349848747253,0.654526948928833,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.878728449344635,0.5808771848678589,0.4087425172328949,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.814548909664154,0.4562375545501709,0.437199205160141,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6669403910636902,0.2473758310079574,1.1422501802444458,284.9076538085937,284.95001220703125,301.8627014160156,291.7265625,299.2553405761719,297.2161560058594,284.9082336425781,1.0,0.7050731778144836,0.0376741886138916,0.6499999761581421,1.0,1.0,-3.6082024574279785,1.5831774473190308,2.0250251293182373,0.7722225785255432,0.8499455451965332,0.8499455451965332,0.0,261.3148498535156,268.0,62889.5859375,0.0,4284.951171875,1.0,278.5583801269531,282.8150939941406,294.7491455078125,298.8069152832031,293.1499938964844,293.1499938964844,278.8500061035156,38447.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947662949562072,1.0,0.0,0.0,3.5308175086975098,3.5308408737182617,8.318477853208606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.083984375,0.0,1422.2861328125,1895.4371337890625,0.0,4255.697265625,0.8808268308639526,1.0,0.0,3.0,1.0,0.0
18196800,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7772431969642639,0.3959570825099945,0.3615893125534057,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9336724281311036,0.6882349848747253,0.654526948928833,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.878728449344635,0.5808771848678589,0.4087425172328949,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.814548909664154,0.4562375545501709,0.437199205160141,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6669403910636902,0.2473758310079574,1.1422501802444458,284.9076538085937,284.95001220703125,301.8627014160156,291.7265625,299.2553405761719,297.2161560058594,284.9082336425781,1.0,0.7050731778144836,0.0376741886138916,0.6499999761581421,1.0,1.0,-3.6082024574279785,1.5831774473190308,2.0250251293182373,0.7722225785255432,0.8499455451965332,0.8499455451965332,0.0,261.3148498535156,268.0,62889.5859375,0.0,4284.951171875,1.0,278.5583801269531,282.8150939941406,294.7491455078125,298.8069152832031,293.1499938964844,293.1499938964844,278.8500061035156,38447.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947662949562072,1.0,0.0,0.0,3.5308175086975098,3.5308408737182617,8.318477853208606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.083984375,0.0,1422.2861328125,1895.4371337890625,0.0,4255.697265625,0.8808268308639526,1.0,0.0,3.0,1.0,0.0
18196860,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7752772569656372,0.3959752321243286,0.3614849746227264,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9311563372612,0.6885692477226257,0.6546768546104431,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8782013058662415,0.5842328667640686,0.4109591245651245,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8129292130470276,0.4567931294441223,0.4376291632652282,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6654332876205444,0.2475674301385879,1.143019437789917,284.99884033203125,284.95001220703125,301.8934020996094,291.7135009765625,299.27130126953125,297.22039794921875,284.998046875,1.0,0.7069482207298279,0.0334418378770351,0.6499999761581421,1.0,1.0,-3.61235785484314,1.5850900411605835,2.0272679328918457,0.7731322646141052,0.9336335062980652,0.9336335062980652,0.0,264.0526733398437,271.0,62265.421875,0.0,4313.001953125,1.0,278.84149169921875,282.9271850585937,294.6952209472656,298.6431579589844,293.1499938964844,293.1499938964844,278.54998779296875,33495.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876695275306702,1.0,0.0,0.0,3.6436150074005127,3.6436383724212646,8.858460205374286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.640625,0.0,1507.37060546875,1895.4371337890625,0.0,4195.025390625,0.9021010994911194,1.0,0.0,3.0,1.0,0.0
18196920,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7752772569656372,0.3959752321243286,0.3614849746227264,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9311563372612,0.6885692477226257,0.6546768546104431,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8782013058662415,0.5842328667640686,0.4109591245651245,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8129292130470276,0.4567931294441223,0.4376291632652282,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6654332876205444,0.2475674301385879,1.143019437789917,284.99884033203125,284.95001220703125,301.8934020996094,291.7135009765625,299.27130126953125,297.22039794921875,284.998046875,1.0,0.7069482207298279,0.0334418378770351,0.6499999761581421,1.0,1.0,-3.61235785484314,1.5850900411605835,2.0272679328918457,0.7731322646141052,0.9336335062980652,0.9336335062980652,0.0,264.0526733398437,271.0,62265.421875,0.0,4313.001953125,1.0,278.84149169921875,282.9271850585937,294.6952209472656,298.6431579589844,293.1499938964844,293.1499938964844,278.54998779296875,33495.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876695275306702,1.0,0.0,0.0,3.6436150074005127,3.6436383724212646,8.858460205374286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.640625,0.0,1507.37060546875,1895.4371337890625,0.0,4195.025390625,0.9021010994911194,1.0,0.0,3.0,1.0,0.0
18196980,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7725808620452881,0.3950556218624115,0.3610006868839264,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.92774498462677,0.6878103613853455,0.6543740630149841,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8768852949142456,0.5865419507026672,0.4128294587135315,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8106677532196045,0.4566342830657959,0.4378013908863067,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.663423478603363,0.2473623156547546,1.143284559249878,284.90740966796875,284.95001220703125,301.9223937988281,291.7001037597656,299.2813415527344,297.2156066894531,284.907958984375,1.0,0.708768367767334,0.0292094890028238,0.6499999761581421,1.0,1.0,-3.614196300506592,1.5859112739562988,2.028285026550293,0.7736794948577881,0.8499668836593628,0.8499668836593628,0.0,267.3786926269531,274.0,62883.21484375,0.0,4338.47119140625,1.0,278.5583801269531,282.8133544921875,294.7227478027344,298.780029296875,293.1499938964844,293.1499938964844,278.8500061035156,38465.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958033561706544,1.0,0.0,0.0,3.531867265701294,3.531890392303467,8.323423799083685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.1767578125,0.0,1423.5167236328125,1895.4371337890625,0.0,4264.50634765625,0.8810707926750183,1.0,0.0,3.0,1.0,0.0
18197040,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7725808620452881,0.3950556218624115,0.3610006868839264,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.92774498462677,0.6878103613853455,0.6543740630149841,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8768852949142456,0.5865419507026672,0.4128294587135315,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8106677532196045,0.4566342830657959,0.4378013908863067,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.663423478603363,0.2473623156547546,1.143284559249878,284.90740966796875,284.95001220703125,301.9223937988281,291.7001037597656,299.2813415527344,297.2156066894531,284.907958984375,1.0,0.708768367767334,0.0292094890028238,0.6499999761581421,1.0,1.0,-3.614196300506592,1.5859112739562988,2.028285026550293,0.7736794948577881,0.8499668836593628,0.8499668836593628,0.0,267.3786926269531,274.0,62883.21484375,0.0,4338.47119140625,1.0,278.5583801269531,282.8133544921875,294.7227478027344,298.780029296875,293.1499938964844,293.1499938964844,278.8500061035156,38465.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958033561706544,1.0,0.0,0.0,3.531867265701294,3.531890392303467,8.323423799083685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.1767578125,0.0,1423.5167236328125,1895.4371337890625,0.0,4264.50634765625,0.8810707926750183,1.0,0.0,3.0,1.0,0.0
18197100,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7713627219200134,0.3950141668319702,0.3607938587665558,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9261804819107056,0.6878751516342163,0.6542276740074158,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8763650059700012,0.5881667137145996,0.4138030409812927,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.809621274471283,0.4568500816822052,0.4378795623779297,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6624825596809387,0.2474084645509719,1.1432803869247437,285.01251220703125,284.95001220703125,301.9361572265625,291.6932373046875,299.2882995605469,297.21710205078125,285.0129089355469,1.0,0.7096284031867981,0.0270933154970407,0.6499999761581421,1.0,1.0,-3.6150248050689697,1.5863001346588137,2.028724670410156,0.7738166451454163,0.9240701794624328,0.9240701794624328,0.0,268.91387939453125,274.0,62122.7109375,0.0,4350.1943359375,1.0,278.7989196777344,282.9389953613281,294.6659545898437,298.5685729980469,293.1499938964844,293.1499938964844,278.8500061035156,34016.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903752207756042,1.0,0.0,0.0,3.582181692123413,3.582204818725586,8.562262223676953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.0166015625,0.0,1444.4520263671875,1895.4371337890625,0.0,4218.23583984375,0.8902336955070496,1.0,0.0,3.0,1.0,0.0
18197160,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7706825733184814,0.3950729370117187,0.360889732837677,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9252618551254272,0.6880724430084229,0.6544495224952698,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8763877153396606,0.5898841619491577,0.4150307774543762,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8090541958808899,0.4571785926818847,0.438215970993042,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6619638800621033,0.2475403547286987,1.1439820528030396,284.9983215332031,284.95001220703125,301.9493408203125,291.6862487792969,299.295654296875,297.21978759765625,284.9971923828125,1.0,0.7106109261512756,0.0249650552868843,0.6499999761581421,1.0,1.0,-3.618130922317505,1.587724208831787,2.0304067134857178,0.7745271325111389,0.9333394765853882,0.9333394765853882,0.0,270.1219482421875,277.0,62250.67578125,0.0,4366.060546875,1.0,278.8424377441406,282.925048828125,294.6671447753906,298.6143798828125,293.1499938964844,293.1499938964844,278.54998779296875,33437.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886556267738342,1.0,0.0,0.0,3.645832777023315,3.645856380462648,8.86924794940569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.2412109375,0.0,1509.3885498046875,1895.4371337890625,0.0,4203.49560546875,0.9023388028144836,1.0,0.0,3.0,1.0,0.0
18197220,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7680987119674683,0.394153892993927,0.3604121506214142,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9219449758529664,0.6872423887252808,0.6540874242782593,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.875137984752655,0.5921629667282104,0.4168881475925445,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8068105578422546,0.457008421421051,0.438382625579834,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6600365042686462,0.2473223507404327,1.1442023515701294,284.9071960449219,284.95001220703125,301.973876953125,291.671875,299.3036804199219,297.21490478515625,284.9077453613281,1.0,0.712401807308197,0.0207085348665714,0.6499999761581421,1.0,1.0,-3.619829893112183,1.5884822607040403,2.031347751617432,0.7750370502471924,0.849697470664978,0.849697470664978,0.0,273.4407653808594,280.0,62858.12890625,0.0,4391.171875,1.0,278.55841064453125,282.8121643066406,294.6945495605469,298.75030517578125,293.1499938964844,293.1499938964844,278.8500061035156,38486.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968399405479432,1.0,0.0,0.0,3.53143572807312,3.531459093093872,8.321390509991033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.0498046875,0.0,1423.216796875,1895.4371337890625,0.0,4273.29638671875,0.8809940814971924,1.0,0.0,3.0,1.0,0.0
18197280,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7680987119674683,0.394153892993927,0.3604121506214142,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9219449758529664,0.6872423887252808,0.6540874242782593,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.875137984752655,0.5921629667282104,0.4168881475925445,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8068105578422546,0.457008421421051,0.438382625579834,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6600365042686462,0.2473223507404327,1.1442023515701294,284.9071960449219,284.95001220703125,301.973876953125,291.671875,299.3036804199219,297.21490478515625,284.9077453613281,1.0,0.712401807308197,0.0207085348665714,0.6499999761581421,1.0,1.0,-3.619829893112183,1.5884822607040403,2.031347751617432,0.7750370502471924,0.849697470664978,0.849697470664978,0.0,273.4407653808594,280.0,62858.12890625,0.0,4391.171875,1.0,278.55841064453125,282.8121643066406,294.6945495605469,298.75030517578125,293.1499938964844,293.1499938964844,278.8500061035156,38486.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968399405479432,1.0,0.0,0.0,3.53143572807312,3.531459093093872,8.321390509991033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.0498046875,0.0,1423.216796875,1895.4371337890625,0.0,4273.29638671875,0.8809940814971924,1.0,0.0,3.0,1.0,0.0
18197340,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.766284167766571,0.3941687047481537,0.3603061437606811,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9195356369018556,0.6874316334724426,0.6541029214859009,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8746799826622009,0.5954772233963013,0.4190756380558014,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8052068948745728,0.4575414955615997,0.4387917518615722,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.658636212348938,0.2474875748157501,1.1448549032211304,284.9981689453125,284.95001220703125,301.9956359863281,291.6568603515625,299.3156433105469,297.218994140625,284.99737548828125,1.0,0.7142156958580017,0.0164520163089036,0.6499999761581421,1.0,1.0,-3.623621225357056,1.590230107307434,2.033391237258911,0.7758455872535706,0.9328826665878296,0.9328826665878296,0.0,276.17828369140625,283.0,62214.56640625,0.0,4418.4306640625,1.0,278.84149169921875,282.92449951171875,294.6385498046875,298.5834045410156,293.1499938964844,293.1499938964844,278.54998779296875,33530.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897446632385254,1.0,0.0,0.0,3.643009185791016,3.643032550811768,8.855514579408919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.9521484375,0.0,1506.9647216796875,1895.4371337890625,0.0,4212.83544921875,0.9019894003868104,1.0,0.0,3.0,1.0,0.0
18197400,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.766284167766571,0.3941687047481537,0.3603061437606811,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9195356369018556,0.6874316334724426,0.6541029214859009,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8746799826622009,0.5954772233963013,0.4190756380558014,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8052068948745728,0.4575414955615997,0.4387917518615722,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.658636212348938,0.2474875748157501,1.1448549032211304,284.9981689453125,284.95001220703125,301.9956359863281,291.6568603515625,299.3156433105469,297.218994140625,284.99737548828125,1.0,0.7142156958580017,0.0164520163089036,0.6499999761581421,1.0,1.0,-3.623621225357056,1.590230107307434,2.033391237258911,0.7758455872535706,0.9328826665878296,0.9328826665878296,0.0,276.17828369140625,283.0,62214.56640625,0.0,4418.4306640625,1.0,278.84149169921875,282.92449951171875,294.6385498046875,298.5834045410156,293.1499938964844,293.1499938964844,278.54998779296875,33530.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897446632385254,1.0,0.0,0.0,3.643009185791016,3.643032550811768,8.855514579408919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.9521484375,0.0,1506.9647216796875,1895.4371337890625,0.0,4212.83544921875,0.9019894003868104,1.0,0.0,3.0,1.0,0.0
18197460,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7637870907783508,0.3932515382766723,0.3598232269287109,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.916313409805298,0.6865324378013611,0.6536681652069092,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8734639883041382,0.5977165102958679,0.420901894569397,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8029730319976807,0.4573605954647064,0.4389437139034271,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6567713618278503,0.2472568154335022,1.145008563995361,284.9069519042969,284.95001220703125,302.0142517089844,291.64111328125,299.321044921875,297.21405029296875,284.9075012207031,1.0,0.7159742712974548,0.0121564343571662,0.6499999761581421,1.0,1.0,-3.625091075897217,1.590885043144226,2.0342061519622803,0.7762913107872009,0.848999559879303,0.848999559879303,0.0,279.5043640136719,286.0,62810.66015625,0.0,4443.02197265625,1.0,278.5583801269531,282.81158447265625,294.663818359375,298.7167053222656,293.1499938964844,293.1499938964844,278.8500061035156,38513.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997895121574402,1.0,0.0,0.0,3.5292398929595947,3.529263019561768,8.311045007758366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.140625,0.0,1421.108154296875,1895.4371337890625,0.0,4282.228515625,0.8805243968963623,1.0,0.0,3.0,1.0,0.0
18197520,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7637870907783508,0.3932515382766723,0.3598232269287109,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.916313409805298,0.6865324378013611,0.6536681652069092,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8734639883041382,0.5977165102958679,0.420901894569397,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8029730319976807,0.4573605954647064,0.4389437139034271,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6567713618278503,0.2472568154335022,1.145008563995361,284.9069519042969,284.95001220703125,302.0142517089844,291.64111328125,299.321044921875,297.21405029296875,284.9075012207031,1.0,0.7159742712974548,0.0121564343571662,0.6499999761581421,1.0,1.0,-3.625091075897217,1.590885043144226,2.0342061519622803,0.7762913107872009,0.848999559879303,0.848999559879303,0.0,279.5043640136719,286.0,62810.66015625,0.0,4443.02197265625,1.0,278.5583801269531,282.81158447265625,294.663818359375,298.7167053222656,293.1499938964844,293.1499938964844,278.8500061035156,38513.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997895121574402,1.0,0.0,0.0,3.5292398929595947,3.529263019561768,8.311045007758366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.140625,0.0,1421.108154296875,1895.4371337890625,0.0,4282.228515625,0.8805243968963623,1.0,0.0,3.0,1.0,0.0
18197580,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7620449662208557,0.3932650983333587,0.3597176969051361,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9139885902404784,0.6866509318351746,0.653619110584259,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8730286955833435,0.6009930372238159,0.4230638146400451,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8014096617698669,0.4578829705715179,0.4393436014652252,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.655421257019043,0.2474095821380615,1.145607590675354,284.9975891113281,284.95001220703125,302.02935791015625,291.6245422363281,299.3300170898437,297.218017578125,284.9967956542969,1.0,0.7177576422691345,0.0078608533367514,0.6499999761581421,1.0,1.0,-3.6286990642547607,1.592550277709961,2.0361487865448,0.7770483493804932,0.9316803812980652,0.9316803812980652,0.0,282.2413024902344,289.0,62155.69921875,0.0,4469.86376953125,1.0,278.84149169921875,282.92388916015625,294.60626220703125,298.547607421875,293.1499938964844,293.1499938964844,278.54998779296875,33554.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990797758102417,1.0,0.0,0.0,3.640049934387207,3.640073299407959,8.841133762871323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.2177734375,0.0,1503.8759765625,1895.4371337890625,0.0,4221.85205078125,0.9013404846191406,1.0,0.0,3.0,1.0,0.0
18197640,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7620449662208557,0.3932650983333587,0.3597176969051361,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9139885902404784,0.6866509318351746,0.653619110584259,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8730286955833435,0.6009930372238159,0.4230638146400451,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8014096617698669,0.4578829705715179,0.4393436014652252,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.655421257019043,0.2474095821380615,1.145607590675354,284.9975891113281,284.95001220703125,302.02935791015625,291.6245422363281,299.3300170898437,297.218017578125,284.9967956542969,1.0,0.7177576422691345,0.0078608533367514,0.6499999761581421,1.0,1.0,-3.6286990642547607,1.592550277709961,2.0361487865448,0.7770483493804932,0.9316803812980652,0.9316803812980652,0.0,282.2413024902344,289.0,62155.69921875,0.0,4469.86376953125,1.0,278.84149169921875,282.92388916015625,294.60626220703125,298.547607421875,293.1499938964844,293.1499938964844,278.54998779296875,33554.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990797758102417,1.0,0.0,0.0,3.640049934387207,3.640073299407959,8.841133762871323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.2177734375,0.0,1503.8759765625,1895.4371337890625,0.0,4221.85205078125,0.9013404846191406,1.0,0.0,3.0,1.0,0.0
18197700,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7611031532287598,0.3928515613079071,0.359640508890152,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9127495884895324,0.6862345337867737,0.6535772085189819,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8727123141288757,0.6021251678466797,0.4241039752960205,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8005731701850891,0.4578414857387543,0.4395560324192047,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6547254323959351,0.2473316341638565,1.1460464000701904,284.8796081542969,284.95001220703125,302.03546142578125,291.6159362792969,299.33160400390625,297.2160339355469,284.87921142578125,1.0,0.718690812587738,0.0057130632922053,0.6499999761581421,1.0,1.0,-3.6305978298187256,1.5934065580368042,2.037191390991211,0.7775631546974182,0.8486748337745667,0.8486748337745667,0.0,283.726318359375,289.0,62959.5078125,0.0,4484.2734375,1.0,278.5985412597656,282.78387451171875,294.649169921875,298.74969482421875,293.1499938964844,293.1499938964844,278.54998779296875,38025.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969132542610168,1.0,0.0,0.0,3.598164796829224,3.598188638687134,8.63883883539529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.46875,0.0,1491.2022705078125,1895.4371337890625,0.0,4273.91748046875,0.8929829597473145,1.0,0.0,3.0,1.0,0.0
18197760,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7596480846405029,0.3923506140708923,0.3592425286769867,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9109060764312744,0.6856669783592224,0.6531201601028442,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8718410134315491,0.6031227111816406,0.42484250664711,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7992424964904785,0.4576930403709411,0.4394914209842682,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6536274552345276,0.2471667826175689,1.1457215547561646,284.9070129394531,284.95001220703125,302.04058837890625,291.6070861816406,299.3319702148437,297.2127380371094,284.9080810546875,1.0,0.719485342502594,0.0045704506337642,0.6499999761581421,1.0,1.0,-3.629991292953491,1.5931246280670166,2.0368666648864746,0.777447521686554,0.847968339920044,0.847968339920044,0.0,285.5657653808594,292.0,62718.66015625,0.0,4494.01025390625,1.0,278.5577697753906,282.81280517578125,294.6305236816406,298.67840576171875,293.1499938964844,293.1499938964844,278.8500061035156,38715.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998995304107666,1.0,0.0,0.0,3.522001504898072,3.5220248699188232,8.276988978650479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.46484375,0.0,1414.9808349609375,1895.4371337890625,0.0,4291.525390625,0.8791527152061462,1.0,0.0,3.0,1.0,0.0
18197820,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7579472661018372,0.3923661410808563,0.3591353297233581,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9086256623268129,0.6856525540351868,0.6529518365859985,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8713073134422302,0.6061593890190125,0.4268510043621063,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7976958751678467,0.4582089483737945,0.4398826658725738,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6522985696792603,0.2473032921552658,1.1462520360946655,284.99664306640625,284.95001220703125,302.0475769042969,291.5886535644531,299.3368835449219,297.2157592773437,284.995849609375,1.0,0.7212234139442444,0.0022852253168821,0.6499999761581421,1.0,1.0,-3.633176326751709,1.5945976972579956,2.038578748703003,0.7780961990356445,0.9296665787696838,0.9296665787696838,0.0,288.3333740234375,295.0,62065.84765625,0.0,4519.958984375,1.0,278.8414306640625,282.923828125,294.5703430175781,298.50640869140625,293.1499938964844,293.1499938964844,278.54998779296875,33586.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918630719184875,1.0,0.0,0.0,3.634778261184693,3.634801626205444,8.815544561002753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.552734375,0.0,1498.31787109375,1895.4371337890625,0.0,4230.9580078125,0.9001746773719788,1.0,0.0,3.0,1.0,0.0
18197880,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7579472661018372,0.3923661410808563,0.3591353297233581,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9086256623268129,0.6856525540351868,0.6529518365859985,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8713073134422302,0.6061593890190125,0.4268510043621063,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7976958751678467,0.4582089483737945,0.4398826658725738,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6522985696792603,0.2473032921552658,1.1462520360946655,284.99664306640625,284.95001220703125,302.0475769042969,291.5886535644531,299.3368835449219,297.2157592773437,284.995849609375,1.0,0.7212234139442444,0.0022852253168821,0.6499999761581421,1.0,1.0,-3.633176326751709,1.5945976972579956,2.038578748703003,0.7780961990356445,0.9296665787696838,0.9296665787696838,0.0,288.3333740234375,295.0,62065.84765625,0.0,4519.958984375,1.0,278.8414306640625,282.923828125,294.5703430175781,298.50640869140625,293.1499938964844,293.1499938964844,278.54998779296875,33586.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918630719184875,1.0,0.0,0.0,3.634778261184693,3.634801626205444,8.815544561002753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.552734375,0.0,1498.31787109375,1895.4371337890625,0.0,4230.9580078125,0.9001746773719788,1.0,0.0,3.0,1.0,0.0
18197940,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7556166648864746,0.3914571106433868,0.3586584329605102,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9056540131568908,0.6845446228981018,0.652321457862854,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8700321912765503,0.6080703735351562,0.4284556806087494,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7955645322799683,0.458013504743576,0.4400209784507751,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6505428552627563,0.2470428347587585,1.1462795734405518,284.9066162109375,284.95001220703125,302.04998779296875,291.5691223144531,299.3345947265625,297.2098083496094,284.9071044921875,1.0,0.7228952050209045,0.0,0.6499999761581421,1.0,1.0,-3.633983373641968,1.5949523448944092,2.0390310287475586,0.7783684730529785,0.8460561037063599,0.8460561037063599,0.0,291.6799621582031,298.0,62620.2578125,0.0,4542.947265625,1.0,278.5584716796875,282.8132629394531,294.5918273925781,298.6333923339844,293.1499938964844,293.1499938964844,278.8500061035156,38586.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5172033309936523,3.517226457595825,8.254451699940546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.7177734375,0.0,1409.0338134765625,1895.4371337890625,0.0,4300.0,0.8779163956642151,1.0,0.0,3.0,1.0,0.0
18198000,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7556166648864746,0.3914571106433868,0.3586584329605102,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9056540131568908,0.6845446228981018,0.652321457862854,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8700321912765503,0.6080703735351562,0.4284556806087494,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7955645322799683,0.458013504743576,0.4400209784507751,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6505428552627563,0.2470428347587585,1.1462795734405518,284.9066162109375,284.95001220703125,302.04998779296875,291.5691223144531,299.3345947265625,297.2098083496094,284.9071044921875,1.0,0.7228952050209045,0.0,0.6499999761581421,1.0,1.0,-3.633983373641968,1.5949523448944092,2.0390310287475586,0.7783684730529785,0.8460561037063599,0.8460561037063599,0.0,291.6799621582031,298.0,62620.2578125,0.0,4542.947265625,1.0,278.5584716796875,282.8132629394531,294.5918273925781,298.6333923339844,293.1499938964844,293.1499938964844,278.8500061035156,38586.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5172033309936523,3.517226457595825,8.254451699940546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.7177734375,0.0,1409.0338134765625,1895.4371337890625,0.0,4300.0,0.8779163956642151,1.0,0.0,3.0,1.0,0.0
18198060,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7539947628974915,0.3914684951305389,0.3585562705993652,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.903519332408905,0.684444785118103,0.6520745158195496,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8695000410079956,0.61101895570755,0.4303933680057525,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7940759062767029,0.4585178792476654,0.4404082298278808,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6492660641670227,0.2471634000539779,1.146749496459961,284.9963684082031,284.95001220703125,302.04998779296875,291.5550537109375,299.3363342285156,297.21270751953125,284.9956359863281,1.0,0.7245871424674988,0.0,0.6499999761581421,1.0,1.0,-3.6369168758392334,1.5963119268417358,2.040605068206787,0.7789486646652222,0.9274381399154664,0.9274381399154664,0.0,294.4296569824219,301.0,61953.7109375,0.0,4568.15625,1.0,278.84136962890625,282.92535400390625,294.5338134765625,298.46099853515625,293.1499938964844,293.1499938964844,278.54998779296875,33598.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923739433288574,1.0,0.0,0.0,3.6267054080963135,3.6267287731170654,8.776428899182065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.568359375,0.0,1489.5521240234375,1895.4371337890625,0.0,4235.31982421875,0.8983790278434753,1.0,0.0,3.0,1.0,0.0
18198120,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7539947628974915,0.3914684951305389,0.3585562705993652,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.903519332408905,0.684444785118103,0.6520745158195496,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8695000410079956,0.61101895570755,0.4303933680057525,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7940759062767029,0.4585178792476654,0.4404082298278808,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6492660641670227,0.2471634000539779,1.146749496459961,284.9963684082031,284.95001220703125,302.04998779296875,291.5550537109375,299.3363342285156,297.21270751953125,284.9956359863281,1.0,0.7245871424674988,0.0,0.6499999761581421,1.0,1.0,-3.6369168758392334,1.5963119268417358,2.040605068206787,0.7789486646652222,0.9274381399154664,0.9274381399154664,0.0,294.4296569824219,301.0,61953.7109375,0.0,4568.15625,1.0,278.84136962890625,282.92535400390625,294.5338134765625,298.46099853515625,293.1499938964844,293.1499938964844,278.54998779296875,33598.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923739433288574,1.0,0.0,0.0,3.6267054080963135,3.6267287731170654,8.776428899182065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.568359375,0.0,1489.5521240234375,1895.4371337890625,0.0,4235.31982421875,0.8983790278434753,1.0,0.0,3.0,1.0,0.0
18198180,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7517653703689575,0.390569269657135,0.3580840826034546,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.900754690170288,0.6832854151725769,0.6513879895210266,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8682678937911987,0.612873911857605,0.4319550693035126,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7920193076133728,0.4583187699317932,0.4405399858951568,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6475833058357239,0.2468959242105484,1.146731734275818,284.9083557128906,284.95001220703125,302.04998779296875,291.5524597167969,299.3330993652344,297.2069702148437,284.90887451171875,1.0,0.72622150182724,0.0,0.6499999761581421,1.0,1.0,-3.637547731399536,1.596588373184204,2.040959358215332,0.7791661024093628,0.8457953929901123,0.8457953929901123,0.0,297.7555236816406,304.0,62553.796875,0.0,4590.56005859375,1.0,278.5585327148437,282.81610107421875,294.5694885253906,298.6008605957031,293.1499938964844,293.1499938964844,278.8500061035156,38506.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993612766265868,1.0,0.0,0.0,3.511169672012329,3.511192798614502,8.226155614465824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.279296875,0.0,1402.172119140625,1895.4371337890625,0.0,4294.61376953125,0.8765331506729126,1.0,0.0,3.0,1.0,0.0
18198240,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7517653703689575,0.390569269657135,0.3580840826034546,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.900754690170288,0.6832854151725769,0.6513879895210266,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8682678937911987,0.612873911857605,0.4319550693035126,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7920193076133728,0.4583187699317932,0.4405399858951568,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6475833058357239,0.2468959242105484,1.146731734275818,284.9083557128906,284.95001220703125,302.04998779296875,291.5524597167969,299.3330993652344,297.2069702148437,284.90887451171875,1.0,0.72622150182724,0.0,0.6499999761581421,1.0,1.0,-3.637547731399536,1.596588373184204,2.040959358215332,0.7791661024093628,0.8457953929901123,0.8457953929901123,0.0,297.7555236816406,304.0,62553.796875,0.0,4590.56005859375,1.0,278.5585327148437,282.81610107421875,294.5694885253906,298.6008605957031,293.1499938964844,293.1499938964844,278.8500061035156,38506.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993612766265868,1.0,0.0,0.0,3.511169672012329,3.511192798614502,8.226155614465824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.279296875,0.0,1402.172119140625,1895.4371337890625,0.0,4294.61376953125,0.8765331506729126,1.0,0.0,3.0,1.0,0.0
18198300,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7507656216621399,0.390531986951828,0.3578870296478271,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8994882702827454,0.6831495761871338,0.6510595679283142,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8677774667739868,0.6142838001251221,0.4327770471572876,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7910829782485962,0.4585158228874206,0.4406030178070068,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.646796464920044,0.2469122111797332,1.1466010808944702,285.0125732421875,284.95001220703125,302.04998779296875,291.55523681640625,299.3337097167969,297.2079467773437,285.01287841796875,1.0,0.7269923090934753,0.0,0.6499999761581421,1.0,1.0,-3.637816190719605,1.5967249870300293,2.041091203689575,0.7791483402252197,0.9195008873939514,0.9195008873939514,0.0,299.2838439941406,304.0,61815.9296875,0.0,4600.81103515625,1.0,278.79840087890625,282.94073486328125,294.52117919921875,298.3977355957031,293.1499938964844,293.1499938964844,278.8500061035156,33988.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993201494216919,1.0,0.0,0.0,3.5625314712524414,3.562554121017456,8.468581995657587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.130859375,0.0,1423.322265625,1895.4371337890625,0.0,4242.37744140625,0.8858351111412048,1.0,0.0,3.0,1.0,0.0
18198360,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7502157092094421,0.3905911445617676,0.3579852283000946,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8987130522727966,0.6831415891647339,0.6510921716690063,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8677566647529602,0.6157772541046143,0.4338548481464386,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7905845046043396,0.4588222801685333,0.4409213662147522,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6463600993156433,0.2470136284828186,1.1471730470657349,284.9986572265625,284.95001220703125,302.04998779296875,291.5605773925781,299.3349304199219,297.2100524902344,284.99761962890625,1.0,0.7278842926025391,0.0,0.6499999761581421,1.0,1.0,-3.640339374542236,1.5978853702545166,2.0424537658691406,0.7796977758407593,0.9289841055870056,0.9289841055870056,0.0,300.4928894042969,307.0,61967.73828125,0.0,4615.35693359375,1.0,278.84228515625,282.92706298828125,294.53387451171875,298.4545288085937,293.1499938964844,293.1499938964844,278.54998779296875,33397.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906774759292604,1.0,0.0,0.0,3.6271471977233887,3.6271705627441406,8.778567917033797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.4140625,0.0,1488.5428466796875,1895.4371337890625,0.0,4220.82275390625,0.8981178402900696,1.0,0.0,3.0,1.0,0.0
18198420,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7480839490890503,0.3896944224834442,0.3575249314308166,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8960210680961609,0.6819323897361755,0.65036940574646,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8665658235549927,0.6175630688667297,0.4353795647621155,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7886019349098206,0.4586150050163269,0.4410532712936401,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6447511911392212,0.2467412203550338,1.1471514701843262,284.9100341796875,284.95001220703125,302.04998779296875,291.5786437988281,299.331787109375,297.2043762207031,284.9105834960937,1.0,0.7294960021972656,0.0,0.6499999761581421,1.0,1.0,-3.6408920288085938,1.5981276035308838,2.042764663696289,0.7798888683319092,0.8484128713607788,0.8484128713607788,0.0,303.80584716796875,310.0,62655.12890625,0.0,4637.4912109375,1.0,278.5585327148437,282.8160400390625,294.5934143066406,298.62432861328125,293.1499938964844,293.1499938964844,278.8500061035156,38342.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972786903381348,1.0,0.0,0.0,3.516923666000366,3.516946792602539,8.25313918539905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.9716796875,0.0,1406.982421875,1895.4371337890625,0.0,4277.01220703125,0.8776804208755493,1.0,0.0,3.0,1.0,0.0
