time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198480,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7480839490890503,0.3896944224834442,0.3575249314308166,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8960210680961609,0.6819323897361755,0.65036940574646,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8665658235549927,0.6175630688667297,0.4353795647621155,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7886019349098206,0.4586150050163269,0.4410532712936401,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6447511911392212,0.2467412203550338,1.1471514701843262,284.9100341796875,284.95001220703125,302.04998779296875,291.5786437988281,299.331787109375,297.2043762207031,284.9105834960937,1.0,0.7294960021972656,0.0,0.6499999761581421,1.0,1.0,-3.6408920288085938,1.5981276035308838,2.042764663696289,0.7798888683319092,0.8484128713607788,0.8484128713607788,0.0,303.80584716796875,310.0,62655.12890625,0.0,4637.4912109375,1.0,278.5585327148437,282.8160400390625,294.5934143066406,298.62432861328125,293.1499938964844,293.1499938964844,278.8500061035156,38342.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972786903381348,1.0,0.0,0.0,3.516923666000366,3.516946792602539,8.25313918539905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.9716796875,0.0,1406.982421875,1895.4371337890625,0.0,4277.01220703125,0.8776804208755493,1.0,0.0,3.0,1.0,0.0
18198540,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7465988397598267,0.3897170722484588,0.3574307560920715,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8940200805664062,0.6817375421524048,0.6500306725502014,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8660664558410645,0.6204023957252502,0.437237799167633,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7872150540351868,0.4591098725795746,0.44142946600914,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6435762643814087,0.2468532025814056,1.1475746631622314,285.0018005371094,284.95001220703125,302.04998779296875,291.6058349609375,299.33367919921875,297.2074890136719,285.0010681152344,1.0,0.7311347723007202,0.0,0.6499999761581421,1.0,1.0,-3.643559694290161,1.5993695259094238,2.0441901683807373,0.7803815603256226,0.9340609908103944,0.9340609908103944,0.0,306.53857421875,313.0,62134.1171875,0.0,4661.96875,1.0,278.8414001464844,282.9276733398437,294.5785217285156,298.5035705566406,293.1499938964844,293.1499938964844,278.54998779296875,33341.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883666038513184,1.0,0.0,0.0,3.6352829933166495,3.6353063583374015,8.817992238618899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.5546875,0.0,1497.04833984375,1895.4371337890625,0.0,4201.0146484375,0.9001373648643494,1.0,0.0,3.0,1.0,0.0
18198600,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7465988397598267,0.3897170722484588,0.3574307560920715,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8940200805664062,0.6817375421524048,0.6500306725502014,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8660664558410645,0.6204023957252502,0.437237799167633,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7872150540351868,0.4591098725795746,0.44142946600914,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6435762643814087,0.2468532025814056,1.1475746631622314,285.0018005371094,284.95001220703125,302.04998779296875,291.6058349609375,299.33367919921875,297.2074890136719,285.0010681152344,1.0,0.7311347723007202,0.0,0.6499999761581421,1.0,1.0,-3.643559694290161,1.5993695259094238,2.0441901683807373,0.7803815603256226,0.9340609908103944,0.9340609908103944,0.0,306.53857421875,313.0,62134.1171875,0.0,4661.96875,1.0,278.8414001464844,282.9276733398437,294.5785217285156,298.5035705566406,293.1499938964844,293.1499938964844,278.54998779296875,33341.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883666038513184,1.0,0.0,0.0,3.6352829933166495,3.6353063583374015,8.817992238618899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.5546875,0.0,1497.04833984375,1895.4371337890625,0.0,4201.0146484375,0.9001373648643494,1.0,0.0,3.0,1.0,0.0
18198660,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7445297241210938,0.3888136446475982,0.3569637835025787,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8913652300834656,0.6804700493812561,0.6492522358894348,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8648801445960999,0.6221031546592712,0.4387046098709106,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7852758169174194,0.4588854312896728,0.4415457844734192,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6420146822929382,0.2465704530477523,1.1475112438201904,284.91064453125,284.95001220703125,302.04998779296875,291.641357421875,299.3305053710937,297.2018127441406,284.9112548828125,1.0,0.7327189445495605,0.0,0.6499999761581421,1.0,1.0,-3.643898725509644,1.5995159149169922,2.044382810592652,0.7805107235908508,0.852870762348175,0.852870762348175,0.0,309.86212158203125,316.0,62906.82421875,0.0,4683.5947265625,1.0,278.55841064453125,282.8123779296875,294.6553955078125,298.6971435546875,293.1499938964844,293.1499938964844,278.8500061035156,38206.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947955012321472,1.0,0.0,0.0,3.5339365005493164,3.5339598655700684,8.333180971931142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.9716796875,0.0,1423.8165283203125,1895.4371337890625,0.0,4255.9453125,0.8813327550888062,1.0,0.0,3.0,1.0,0.0
18198720,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7445297241210938,0.3888136446475982,0.3569637835025787,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8913652300834656,0.6804700493812561,0.6492522358894348,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8648801445960999,0.6221031546592712,0.4387046098709106,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7852758169174194,0.4588854312896728,0.4415457844734192,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6420146822929382,0.2465704530477523,1.1475112438201904,284.91064453125,284.95001220703125,302.04998779296875,291.641357421875,299.3305053710937,297.2018127441406,284.9112548828125,1.0,0.7327189445495605,0.0,0.6499999761581421,1.0,1.0,-3.643898725509644,1.5995159149169922,2.044382810592652,0.7805107235908508,0.852870762348175,0.852870762348175,0.0,309.86212158203125,316.0,62906.82421875,0.0,4683.5947265625,1.0,278.55841064453125,282.8123779296875,294.6553955078125,298.6971435546875,293.1499938964844,293.1499938964844,278.8500061035156,38206.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947955012321472,1.0,0.0,0.0,3.5339365005493164,3.5339598655700684,8.333180971931142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.9716796875,0.0,1423.8165283203125,1895.4371337890625,0.0,4255.9453125,0.8813327550888062,1.0,0.0,3.0,1.0,0.0
18198780,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7430946826934814,0.3888384699821472,0.3568662703037262,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8893944025039673,0.680227518081665,0.6488626003265381,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8643786311149597,0.624876081943512,0.4405108988285064,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7839248180389404,0.4593707919120788,0.4419085085391998,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6408761739730835,0.2466758340597152,1.147892951965332,285.0046691894531,284.95001220703125,302.04998779296875,291.68438720703125,299.3324584960937,297.2049560546875,285.00396728515625,1.0,0.7343286871910095,0.0,0.6499999761581421,1.0,1.0,-3.6463723182678223,1.6006712913513184,2.045701026916504,0.7809445858001709,0.9412960410118104,0.9412960410118104,0.0,312.5956115722656,319.0,62433.11328125,0.0,4707.5830078125,1.0,278.841552734375,282.9255065917969,294.6564025878906,298.5960693359375,293.1499938964844,293.1499938964844,278.54998779296875,33245.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985742211341858,1.0,0.0,0.0,3.6548688411712646,3.654892444610596,8.913266356103122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.908203125,0.0,1517.9515380859375,1895.4371337890625,0.0,4178.43359375,0.904476761817932,1.0,0.0,3.0,1.0,0.0
18198840,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7430946826934814,0.3888384699821472,0.3568662703037262,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8893944025039673,0.680227518081665,0.6488626003265381,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8643786311149597,0.624876081943512,0.4405108988285064,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7839248180389404,0.4593707919120788,0.4419085085391998,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6408761739730835,0.2466758340597152,1.147892951965332,285.0046691894531,284.95001220703125,302.04998779296875,291.68438720703125,299.3324584960937,297.2049560546875,285.00396728515625,1.0,0.7343286871910095,0.0,0.6499999761581421,1.0,1.0,-3.6463723182678223,1.6006712913513184,2.045701026916504,0.7809445858001709,0.9412960410118104,0.9412960410118104,0.0,312.5956115722656,319.0,62433.11328125,0.0,4707.5830078125,1.0,278.841552734375,282.9255065917969,294.6564025878906,298.5960693359375,293.1499938964844,293.1499938964844,278.54998779296875,33245.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985742211341858,1.0,0.0,0.0,3.6548688411712646,3.654892444610596,8.913266356103122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.908203125,0.0,1517.9515380859375,1895.4371337890625,0.0,4178.43359375,0.904476761817932,1.0,0.0,3.0,1.0,0.0
18198900,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7423257231712341,0.3884357810020447,0.3568005263805389,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.888351321220398,0.6796411275863647,0.6486607789993286,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8640459179878235,0.6257365345954895,0.4413726329803467,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7832111716270447,0.4593104720115661,0.442107081413269,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6402997970581055,0.2465768158435821,1.1482445001602173,284.8855895996094,284.95001220703125,302.04998779296875,291.7084655761719,299.3312072753906,297.20269775390625,284.884765625,1.0,0.7351778745651245,0.0,0.6499999761581421,1.0,1.0,-3.647756338119507,1.6012964248657229,2.046459913253784,0.781311571598053,0.8598607778549194,0.8598607778549194,0.0,314.07403564453125,319.0,63386.7109375,0.0,4720.68505859375,1.0,278.5980834960937,282.7817077636719,294.732421875,298.8387756347656,293.1499938964844,293.1499938964844,278.54998779296875,37430.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990947425365448,1.0,0.0,0.0,3.624923229217529,3.6249473094940186,8.767806320975069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.205078125,0.0,1516.07763671875,1895.4371337890625,0.0,4223.13232421875,0.8986319899559021,1.0,0.0,3.0,1.0,0.0
18198960,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7411008477210999,0.3879239559173584,0.356404036283493,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8867980241775513,0.6789002418518066,0.6480446457862854,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8632137179374695,0.6264825463294983,0.4419276416301727,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7820447683334351,0.4591259956359863,0.4420178532600403,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6393716931343079,0.246382400393486,1.1478123664855957,284.9104919433594,284.95001220703125,302.04998779296875,291.7341003417969,299.3292541503906,297.19921875,284.9117431640625,1.0,0.7358875274658203,0.0,0.6499999761581421,1.0,1.0,-3.646580696105957,1.6007590293884275,2.0458216667175293,0.7810371518135071,0.8588550090789795,0.8588550090789795,0.0,315.9140014648437,322.0,63268.21484375,0.0,4728.82763671875,1.0,278.5575256347656,282.8065795898437,294.7485046386719,298.81005859375,293.1499938964844,293.1499938964844,278.8500061035156,38264.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921408891677856,1.0,0.0,0.0,3.5576443672180176,3.5576679706573486,8.44536430122389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.8779296875,0.0,1449.340576171875,1895.4371337890625,0.0,4233.33056640625,0.8866698741912842,1.0,0.0,3.0,1.0,0.0
18199020,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7397014498710632,0.3879515826702118,0.3562948405742645,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8848477005958557,0.6786134839057922,0.6475971937179565,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8626977205276489,0.629188597202301,0.44367316365242,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7807187438011169,0.4596015214920044,0.4423600137233734,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.638260006904602,0.2464820295572281,1.1481401920318604,285.0076599121094,284.95001220703125,302.04998779296875,291.78973388671875,299.3312072753906,297.202392578125,285.0069274902344,1.0,0.7374656200408936,0.0,0.6499999761581421,1.0,1.0,-3.6488075256347656,1.601804256439209,2.0470032691955566,0.7813969850540161,0.9505898952484132,0.9505898952484132,0.0,318.6548156738281,325.0,62839.89453125,0.0,4752.21044921875,1.0,278.8417358398437,282.9217224121094,294.7614440917969,298.7239685058594,293.1499938964844,293.1499938964844,278.54998779296875,33182.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829798936843872,1.0,0.0,0.0,3.6822919845581055,3.682315826416016,9.047523690242089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.580078125,0.0,1548.123291015625,1895.4371337890625,0.0,4154.57177734375,0.9106072783470154,1.0,0.0,3.0,1.0,0.0
18199080,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7397014498710632,0.3879515826702118,0.3562948405742645,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8848477005958557,0.6786134839057922,0.6475971937179565,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8626977205276489,0.629188597202301,0.44367316365242,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7807187438011169,0.4596015214920044,0.4423600137233734,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.638260006904602,0.2464820295572281,1.1481401920318604,285.0076599121094,284.95001220703125,302.04998779296875,291.78973388671875,299.3312072753906,297.202392578125,285.0069274902344,1.0,0.7374656200408936,0.0,0.6499999761581421,1.0,1.0,-3.6488075256347656,1.601804256439209,2.0470032691955566,0.7813969850540161,0.9505898952484132,0.9505898952484132,0.0,318.6548156738281,325.0,62839.89453125,0.0,4752.21044921875,1.0,278.8417358398437,282.9217224121094,294.7614440917969,298.7239685058594,293.1499938964844,293.1499938964844,278.54998779296875,33182.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829798936843872,1.0,0.0,0.0,3.6822919845581055,3.682315826416016,9.047523690242089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.580078125,0.0,1548.123291015625,1895.4371337890625,0.0,4154.57177734375,0.9106072783470154,1.0,0.0,3.0,1.0,0.0
18199140,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7377606630325317,0.3870305120944977,0.3558301925659179,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8822857141494751,0.6772111058235168,0.6467213034629822,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8615074753761292,0.6306053996086121,0.4449912011623382,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7788798809051514,0.4593397974967956,0.4424566924571991,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6367952227592468,0.2461771965026855,1.1480262279510498,284.9092102050781,284.95001220703125,302.04998779296875,291.85040283203125,299.3277893066406,297.1961669921875,284.91021728515625,1.0,0.7389935851097107,0.0,0.6499999761581421,1.0,1.0,-3.648769378662109,1.601780652999878,2.0469884872436523,0.7814239859580994,0.8659883141517639,0.8659883141517639,0.0,321.9849853515625,328.0,63756.65234375,0.0,4772.84619140625,1.0,278.5576477050781,282.79693603515625,294.8641662597656,298.9540710449219,293.1499938964844,293.1499938964844,278.8500061035156,38071.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989318311214447,1.0,0.0,0.0,3.5933587551116943,3.5933825969696045,8.615777460363461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.5732421875,0.0,1486.319580078125,1895.4371337890625,0.0,4209.18115234375,0.8943236470222473,1.0,0.0,3.0,1.0,0.0
18199200,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7377606630325317,0.3870305120944977,0.3558301925659179,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8822857141494751,0.6772111058235168,0.6467213034629822,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8615074753761292,0.6306053996086121,0.4449912011623382,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7788798809051514,0.4593397974967956,0.4424566924571991,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6367952227592468,0.2461771965026855,1.1480262279510498,284.9092102050781,284.95001220703125,302.04998779296875,291.85040283203125,299.3277893066406,297.1961669921875,284.91021728515625,1.0,0.7389935851097107,0.0,0.6499999761581421,1.0,1.0,-3.648769378662109,1.601780652999878,2.0469884872436523,0.7814239859580994,0.8659883141517639,0.8659883141517639,0.0,321.9849853515625,328.0,63756.65234375,0.0,4772.84619140625,1.0,278.5576477050781,282.79693603515625,294.8641662597656,298.9540710449219,293.1499938964844,293.1499938964844,278.8500061035156,38071.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989318311214447,1.0,0.0,0.0,3.5933587551116943,3.5933825969696045,8.615777460363461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.5732421875,0.0,1486.319580078125,1895.4371337890625,0.0,4209.18115234375,0.8943236470222473,1.0,0.0,3.0,1.0,0.0
18199260,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7363982200622559,0.3870697021484375,0.3557271361351013,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8803382515907288,0.6768396496772766,0.6461942791938782,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8608928322792053,0.6330406665802002,0.4465555250644684,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.777580976486206,0.4598153829574585,0.4427947103977203,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6357038617134094,0.2462676614522934,1.148309350013733,285.0108947753906,284.95001220703125,302.04998779296875,291.9153747558594,299.3293151855469,297.1985778808594,285.0101928710937,1.0,0.7405284643173218,0.0,0.6499999761581421,1.0,1.0,-3.6506309509277344,1.602660894393921,2.047970056533813,0.7816874980926514,0.9616599678993224,0.9616599678993224,0.0,324.7404479980469,331.0,63327.00390625,0.0,4795.322265625,1.0,278.8420104980469,282.91705322265625,294.8869934082031,298.87872314453125,293.1499938964844,293.1499938964844,278.54998779296875,33147.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980154812335968,1.0,0.0,0.0,3.715191125869751,3.71521520614624,9.209914537677832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.3466796875,0.0,1585.193115234375,1895.4371337890625,0.0,4130.0693359375,0.9180601835250854,1.0,0.0,3.0,1.0,0.0
18199320,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7363982200622559,0.3870697021484375,0.3557271361351013,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8803382515907288,0.6768396496772766,0.6461942791938782,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8608928322792053,0.6330406665802002,0.4465555250644684,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.777580976486206,0.4598153829574585,0.4427947103977203,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6357038617134094,0.2462676614522934,1.148309350013733,285.0108947753906,284.95001220703125,302.04998779296875,291.9153747558594,299.3293151855469,297.1985778808594,285.0101928710937,1.0,0.7405284643173218,0.0,0.6499999761581421,1.0,1.0,-3.6506309509277344,1.602660894393921,2.047970056533813,0.7816874980926514,0.9616599678993224,0.9616599678993224,0.0,324.7404479980469,331.0,63327.00390625,0.0,4795.322265625,1.0,278.8420104980469,282.91705322265625,294.8869934082031,298.87872314453125,293.1499938964844,293.1499938964844,278.54998779296875,33147.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980154812335968,1.0,0.0,0.0,3.715191125869751,3.71521520614624,9.209914537677832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.3466796875,0.0,1585.193115234375,1895.4371337890625,0.0,4130.0693359375,0.9180601835250854,1.0,0.0,3.0,1.0,0.0
18199380,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7345108985900879,0.3861354887485504,0.3552684187889099,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8778048157691956,0.6753441691398621,0.6452432870864868,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8596367239952087,0.6342301964759827,0.4477074444293976,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7757894396781921,0.4595341682434082,0.4428885281085968,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6342751979827881,0.2459465563297271,1.1481585502624512,284.9079895019531,284.95001220703125,302.04998779296875,291.9837951660156,299.3256225585937,297.19189453125,284.9092102050781,1.0,0.7420129179954529,0.0,0.6499999761581421,1.0,1.0,-3.650262117385864,1.602487325668335,2.0477750301361084,0.7816308736801147,0.8744983673095703,0.8744983673095703,0.0,328.0765075683594,334.0,64298.4609375,0.0,4815.0625,1.0,278.55694580078125,282.7870178222656,294.9978942871094,299.12109375,293.1499938964844,293.1499938964844,278.8500061035156,38070.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865099191665648,1.0,0.0,0.0,3.6316051483154297,3.631629467010498,8.800159889688075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.833984375,0.0,1528.2117919921875,1895.4371337890625,0.0,4185.04833984375,0.9028067588806152,1.0,0.0,3.0,1.0,0.0
18199440,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7345108985900879,0.3861354887485504,0.3552684187889099,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8778048157691956,0.6753441691398621,0.6452432870864868,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8596367239952087,0.6342301964759827,0.4477074444293976,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7757894396781921,0.4595341682434082,0.4428885281085968,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6342751979827881,0.2459465563297271,1.1481585502624512,284.9079895019531,284.95001220703125,302.04998779296875,291.9837951660156,299.3256225585937,297.19189453125,284.9092102050781,1.0,0.7420129179954529,0.0,0.6499999761581421,1.0,1.0,-3.650262117385864,1.602487325668335,2.0477750301361084,0.7816308736801147,0.8744983673095703,0.8744983673095703,0.0,328.0765075683594,334.0,64298.4609375,0.0,4815.0625,1.0,278.55694580078125,282.7870178222656,294.9978942871094,299.12109375,293.1499938964844,293.1499938964844,278.8500061035156,38070.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865099191665648,1.0,0.0,0.0,3.6316051483154297,3.631629467010498,8.800159889688075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.833984375,0.0,1528.2117919921875,1895.4371337890625,0.0,4185.04833984375,0.9028067588806152,1.0,0.0,3.0,1.0,0.0
18199500,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7336134910583496,0.3860835433006286,0.3550375401973724,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8765866160392761,0.675042986869812,0.6447367668151855,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8590691685676575,0.635337233543396,0.4482906460762024,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7749252915382385,0.4596916437149048,0.4428977966308594,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.633564293384552,0.2459333539009094,1.1478636264801023,285.0212707519531,284.95001220703125,302.04998779296875,292.0190734863281,299.3259582519531,297.1923828125,285.0224304199219,1.0,0.7426905632019043,0.0,0.6499999761581421,1.0,1.0,-3.649725437164306,1.6022615432739258,2.047463893890381,0.7813906669616699,0.9556652307510376,0.9556652307510376,0.0,329.64190673828125,334.0,63606.53125,0.0,4823.302734375,1.0,278.80126953125,282.9203796386719,294.9820861816406,298.9552307128906,293.1499938964844,293.1499938964844,278.8500061035156,33831.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800297021865844,1.0,0.0,0.0,3.6850473880767822,3.685071229934693,9.061068908522428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.482421875,0.0,1556.1328125,1895.4371337890625,0.0,4128.9814453125,0.9130383133888244,1.0,0.0,3.0,1.0,0.0
18199560,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7331698536872864,0.3861744403839111,0.3551443815231323,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8758705258369446,0.6749196648597717,0.6446395516395569,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.858990490436554,0.636581301689148,0.4491804540157318,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7745093703269958,0.459994226694107,0.4431972801685333,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6332000494003296,0.2460281252861023,1.1483585834503174,285.01397705078125,284.95001220703125,302.04998779296875,292.054931640625,299.3271179199219,297.1942443847656,285.0129699707031,1.0,0.7435010671615601,0.0,0.6499999761581421,1.0,1.0,-3.6517605781555176,1.603204607963562,2.048555850982666,0.7817906141281128,0.9738734364509584,0.9738734364509584,0.0,330.83349609375,337.0,63866.40625,0.0,4836.5419921875,1.0,278.8432922363281,282.9111633300781,295.0257873535156,299.0516967773437,293.1499938964844,293.1499938964844,278.54998779296875,33106.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772976040840148,1.0,0.0,0.0,3.753967523574829,3.753992080688477,9.403170793120808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.7216796875,0.0,1629.6771240234375,1895.4371337890625,0.0,4105.1884765625,0.9265213012695312,1.0,0.0,3.0,1.0,0.0
18199620,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7313439846038818,0.385220855474472,0.3546889126300812,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8734044432640076,0.6733625531196594,0.6436501145362854,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8577646017074585,0.6376774311065674,0.4502844214439392,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7727764248847961,0.4596814513206482,0.4432767331600189,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6318215727806091,0.2456965893507003,1.1481937170028689,284.9062194824219,284.95001220703125,302.04998779296875,292.1279296875,299.3236083984375,297.1878662109375,284.90753173828125,1.0,0.7449538111686707,0.0,0.6499999761581421,1.0,1.0,-3.651257991790772,1.6029704809188845,2.0482876300811768,0.7816992998123169,0.8839084506034851,0.8839084506034851,0.0,334.1490173339844,340.0,64896.46875,0.0,4855.7734375,1.0,278.556640625,282.77569580078125,295.1421813964844,299.3033447265625,293.1499938964844,293.1499938964844,278.8500061035156,37999.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837175011634828,1.0,0.0,0.0,3.674769163131714,3.674793720245361,9.010593657876598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.4619140625,0.0,1575.959228515625,1895.4371337890625,0.0,4160.953125,0.9123296737670898,1.0,0.0,3.0,1.0,0.0
18199680,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7313439846038818,0.385220855474472,0.3546889126300812,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8734044432640076,0.6733625531196594,0.6436501145362854,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8577646017074585,0.6376774311065674,0.4502844214439392,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7727764248847961,0.4596814513206482,0.4432767331600189,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6318215727806091,0.2456965893507003,1.1481937170028689,284.9062194824219,284.95001220703125,302.04998779296875,292.1279296875,299.3236083984375,297.1878662109375,284.90753173828125,1.0,0.7449538111686707,0.0,0.6499999761581421,1.0,1.0,-3.651257991790772,1.6029704809188845,2.0482876300811768,0.7816992998123169,0.8839084506034851,0.8839084506034851,0.0,334.1490173339844,340.0,64896.46875,0.0,4855.7734375,1.0,278.556640625,282.77569580078125,295.1421813964844,299.3033447265625,293.1499938964844,293.1499938964844,278.8500061035156,37999.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837175011634828,1.0,0.0,0.0,3.674769163131714,3.674793720245361,9.010593657876598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.4619140625,0.0,1575.959228515625,1895.4371337890625,0.0,4160.953125,0.9123296737670898,1.0,0.0,3.0,1.0,0.0
18199740,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7300342321395874,0.385254830121994,0.3545527756214142,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.871508777141571,0.6728920340538025,0.6429980993270874,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8571252226829529,0.639967679977417,0.4517087936401367,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7715275883674622,0.4601185321807861,0.4435600340366363,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6307759284973145,0.2457736730575561,1.1483596563339231,285.0170593261719,284.95001220703125,302.04998779296875,292.2020263671875,299.3251037597656,297.190185546875,285.0163879394531,1.0,0.7464078068733215,0.0,0.6499999761581421,1.0,1.0,-3.6525533199310303,1.6035966873168943,2.048956632614136,0.7818012833595276,0.9872885942459106,0.9872885942459106,0.0,336.8948974609375,343.0,64445.3515625,0.0,4876.6240234375,1.0,278.8425598144531,282.9054260253906,295.1742248535156,299.23736572265625,293.1499938964844,293.1499938964844,278.54998779296875,33200.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974648416042328,1.0,0.0,0.0,3.792109251022339,3.792134046554565,9.595220262781368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.6015625,0.0,1675.3306884765625,1895.4371337890625,0.0,4082.03369140625,0.9354403614997864,1.0,0.0,3.0,1.0,0.0
18199800,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7300342321395874,0.385254830121994,0.3545527756214142,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.871508777141571,0.6728920340538025,0.6429980993270874,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8571252226829529,0.639967679977417,0.4517087936401367,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7715275883674622,0.4601185321807861,0.4435600340366363,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6307759284973145,0.2457736730575561,1.1483596563339231,285.0170593261719,284.95001220703125,302.04998779296875,292.2020263671875,299.3251037597656,297.190185546875,285.0163879394531,1.0,0.7464078068733215,0.0,0.6499999761581421,1.0,1.0,-3.6525533199310303,1.6035966873168943,2.048956632614136,0.7818012833595276,0.9872885942459106,0.9872885942459106,0.0,336.8948974609375,343.0,64445.3515625,0.0,4876.6240234375,1.0,278.8425598144531,282.9054260253906,295.1742248535156,299.23736572265625,293.1499938964844,293.1499938964844,278.54998779296875,33200.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974648416042328,1.0,0.0,0.0,3.792109251022339,3.792134046554565,9.595220262781368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.6015625,0.0,1675.3306884765625,1895.4371337890625,0.0,4082.03369140625,0.9354403614997864,1.0,0.0,3.0,1.0,0.0
18199860,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7282385230064392,0.3842758238315582,0.3540844917297363,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8690850138664246,0.6712708473205566,0.6419554352760315,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8559065461158752,0.6409730315208435,0.4527569413185119,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7698267102241516,0.4597662687301636,0.4436087310314178,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6294282674789429,0.2454319596290588,1.1481661796569824,284.9040222167969,284.95001220703125,302.04998779296875,292.2764892578125,299.3217468261719,297.1841125488281,284.9053955078125,1.0,0.7478305101394653,0.0,0.6499999761581421,1.0,1.0,-3.651832818984986,1.6032642126083374,2.048568725585937,0.7816526293754578,0.8941165804862976,0.8941165804862976,0.0,340.2135925292969,346.0,65523.21875,0.0,4895.24755859375,1.0,278.5563049316406,282.7636413574219,295.2911376953125,299.4931030273437,293.1499938964844,293.1499938964844,278.8500061035156,37930.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98108571767807,1.0,0.0,0.0,3.720460176467896,3.720485210418701,9.236057394446108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.859375,0.0,1627.702880859375,1895.4371337890625,0.0,4138.15380859375,0.9224374890327454,1.0,0.0,3.0,1.0,0.0
18199920,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7282385230064392,0.3842758238315582,0.3540844917297363,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8690850138664246,0.6712708473205566,0.6419554352760315,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8559065461158752,0.6409730315208435,0.4527569413185119,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7698267102241516,0.4597662687301636,0.4436087310314178,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6294282674789429,0.2454319596290588,1.1481661796569824,284.9040222167969,284.95001220703125,302.04998779296875,292.2764892578125,299.3217468261719,297.1841125488281,284.9053955078125,1.0,0.7478305101394653,0.0,0.6499999761581421,1.0,1.0,-3.651832818984986,1.6032642126083374,2.048568725585937,0.7816526293754578,0.8941165804862976,0.8941165804862976,0.0,340.2135925292969,346.0,65523.21875,0.0,4895.24755859375,1.0,278.5563049316406,282.7636413574219,295.2911376953125,299.4931030273437,293.1499938964844,293.1499938964844,278.8500061035156,37930.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98108571767807,1.0,0.0,0.0,3.720460176467896,3.720485210418701,9.236057394446108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.859375,0.0,1627.702880859375,1895.4371337890625,0.0,4138.15380859375,0.9224374890327454,1.0,0.0,3.0,1.0,0.0
18199980,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7269338369369507,0.3842992484569549,0.3539202809333801,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.867206871509552,0.67075115442276,0.6412389278411865,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8552543520927429,0.6432035565376282,0.4541224241256714,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.768587589263916,0.4601742029190063,0.4438515603542328,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6283953785896301,0.2455037832260131,1.148275375366211,285.0199584960937,284.95001220703125,302.04998779296875,292.3505249023437,299.3232421875,297.1864624023437,285.01904296875,1.0,0.7492478489875793,0.0,0.6499999761581421,1.0,1.0,-3.6528284549713135,1.6037555932998655,2.049072742462158,0.7816714644432068,1.0,1.0,0.0,342.966064453125,349.0,65033.9609375,0.0,4915.294921875,1.0,278.8437194824219,282.89892578125,295.32275390625,299.42559814453125,293.1499938964844,293.1499938964844,278.54998779296875,33249.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721124172210692,1.0,0.0,0.0,3.834249258041382,3.834274530410767,9.809659786697011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.5498046875,0.0,1726.359619140625,1895.4371337890625,0.0,4059.791259765625,0.944747805595398,1.0,0.0,3.0,1.0,0.0
18200040,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7269338369369507,0.3842992484569549,0.3539202809333801,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.867206871509552,0.67075115442276,0.6412389278411865,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8552543520927429,0.6432035565376282,0.4541224241256714,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.768587589263916,0.4601742029190063,0.4438515603542328,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6283953785896301,0.2455037832260131,1.148275375366211,285.0199584960937,284.95001220703125,302.04998779296875,292.3505249023437,299.3232421875,297.1864624023437,285.01904296875,1.0,0.7492478489875793,0.0,0.6499999761581421,1.0,1.0,-3.6528284549713135,1.6037555932998655,2.049072742462158,0.7816714644432068,1.0,1.0,0.0,342.966064453125,349.0,65033.9609375,0.0,4915.294921875,1.0,278.8437194824219,282.89892578125,295.32275390625,299.42559814453125,293.1499938964844,293.1499938964844,278.54998779296875,33249.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721124172210692,1.0,0.0,0.0,3.834249258041382,3.834274530410767,9.809659786697011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.5498046875,0.0,1726.359619140625,1895.4371337890625,0.0,4059.791259765625,0.944747805595398,1.0,0.0,3.0,1.0,0.0
18200100,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7263084053993225,0.3839048445224762,0.353885680437088,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8662938475608826,0.6700361371040344,0.6409397125244141,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8549289107322693,0.6437730193138123,0.4548136591911316,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7680017948150635,0.4600774347782135,0.4440347552299499,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.627927839756012,0.2453978508710861,1.1486293077468872,284.8902587890625,284.95001220703125,302.04998779296875,292.3871459960937,299.3221435546875,297.1844787597656,284.8878173828125,1.0,0.7500245571136475,0.0,0.6499999761581421,1.0,1.0,-3.653912305831909,1.6042464971542358,2.049665927886963,0.7819510698318481,0.9163870811462402,0.9163870811462402,0.0,344.3987731933594,349.0,66201.8984375,0.0,4927.3466796875,1.0,278.5941467285156,282.7400817871094,295.41119384765625,299.6935729980469,293.1499938964844,293.1499938964844,278.54998779296875,36447.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773465991020204,1.0,0.0,0.0,3.8236024379730233,3.823628187179565,9.755257224242089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.111328125,0.0,1738.5299072265625,1895.4371337890625,0.0,4105.6162109375,0.9429255723953248,1.0,0.0,3.0,1.0,0.0
18200160,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7251777648925781,0.3832971751689911,0.3534511029720306,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8648455142974854,0.6690700650215149,0.640160322189331,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8540629148483276,0.6441196203231812,0.4551287591457367,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7669345736503601,0.4597834050655365,0.4438787996768951,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6270878911018372,0.2451554089784622,1.148086667060852,284.9015197753906,284.95001220703125,302.04998779296875,292.4233703613281,299.32000732421875,297.1806030273437,284.9030456542969,1.0,0.7506446242332458,0.0,0.6499999761581421,1.0,1.0,-3.651993989944458,1.6033709049224854,2.0486230850219727,0.7814961671829224,0.9047250747680664,0.9047250747680664,0.0,346.2704772949219,352.0,66148.8671875,0.0,4933.494140625,1.0,278.5560607910156,282.7516174316406,295.4387512207031,299.6827697753906,293.1499938964844,293.1499938964844,278.25,37874.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978671669960022,1.0,0.0,0.0,3.76631236076355,3.766337633132935,9.465115908824372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.6923828125,0.0,1680.93701171875,1895.4371337890625,0.0,4117.16650390625,0.9326307773590088,1.0,0.0,3.0,1.0,0.0
18200220,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7229606509208679,0.3822139203548431,0.3525371551513672,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8620185852050781,0.6672220230102539,0.6384970545768738,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8524245619773865,0.6449697613716125,0.4557441473007202,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7648314833641052,0.4592204988002777,0.4434488415718078,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6253759860992432,0.2446397393941879,1.146414041519165,284.890625,284.95001220703125,302.04998779296875,292.49432373046875,299.3162536621094,297.1739196777344,284.8924255371094,1.0,0.7516939043998718,0.0,0.6499999761581421,1.0,1.0,-3.647102117538452,1.601155400276184,2.0459468364715576,0.780235230922699,0.8399060964584351,0.8399060964584351,0.0,349.8193359375,355.0,66444.125,0.0,4941.5234375,1.0,278.2581787109375,282.7197265625,295.496826171875,299.7771911621094,293.1499938964844,293.1499938964844,278.54998779296875,40352.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815729856491088,1.0,0.0,0.0,3.5565896034240723,3.5566134452819824,8.440356396022253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.0888671875,0.0,1463.4400634765625,1895.4371337890625,0.0,4142.38134765625,0.8882613182067871,1.0,0.0,3.0,1.0,0.0
18200280,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7229606509208679,0.3822139203548431,0.3525371551513672,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8620185852050781,0.6672220230102539,0.6384970545768738,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8524245619773865,0.6449697613716125,0.4557441473007202,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7648314833641052,0.4592204988002777,0.4434488415718078,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6253759860992432,0.2446397393941879,1.146414041519165,284.890625,284.95001220703125,302.04998779296875,292.49432373046875,299.3162536621094,297.1739196777344,284.8924255371094,1.0,0.7516939043998718,0.0,0.6499999761581421,1.0,1.0,-3.647102117538452,1.601155400276184,2.0459468364715576,0.780235230922699,0.8399060964584351,0.8399060964584351,0.0,349.8193359375,355.0,66444.125,0.0,4941.5234375,1.0,278.2581787109375,282.7197265625,295.496826171875,299.7771911621094,293.1499938964844,293.1499938964844,278.54998779296875,40352.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815729856491088,1.0,0.0,0.0,3.5565896034240723,3.5566134452819824,8.440356396022253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.0888671875,0.0,1463.4400634765625,1895.4371337890625,0.0,4142.38134765625,0.8882613182067871,1.0,0.0,3.0,1.0,0.0
