time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200340,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7220214009284973,0.3824048340320587,0.3525740504264831,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8605607151985168,0.6668322682380676,0.6379509568214417,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8521509170532227,0.6473059058189392,0.4572399854660034,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7639480233192444,0.4597245156764984,0.4437995254993438,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6245972514152527,0.2447779774665832,1.146758794784546,285.0027770996094,284.95001220703125,302.04998779296875,292.5625915527344,299.3190002441406,297.178466796875,285.00250244140625,1.0,0.7530391812324524,0.0,0.6499999761581421,1.0,1.0,-3.649115562438965,1.602111577987671,2.047003984451294,0.7804950475692749,0.9348556995391846,0.9348556995391846,0.0,352.1540222167969,358.0,65998.15625,0.0,4961.89404296875,1.0,278.5416564941406,282.8512878417969,295.5269470214844,299.6953125,293.1499938964844,293.1499938964844,278.25,33843.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707461595535278,1.0,0.0,0.0,3.660451650619507,3.660475492477417,8.940517659539182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.5966796875,0.0,1528.6468505859375,1895.4371337890625,0.0,4047.778076171875,0.9062960743904114,1.0,0.0,3.0,1.0,0.0
18200400,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7220214009284973,0.3824048340320587,0.3525740504264831,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8605607151985168,0.6668322682380676,0.6379509568214417,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8521509170532227,0.6473059058189392,0.4572399854660034,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7639480233192444,0.4597245156764984,0.4437995254993438,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6245972514152527,0.2447779774665832,1.146758794784546,285.0027770996094,284.95001220703125,302.04998779296875,292.5625915527344,299.3190002441406,297.178466796875,285.00250244140625,1.0,0.7530391812324524,0.0,0.6499999761581421,1.0,1.0,-3.649115562438965,1.602111577987671,2.047003984451294,0.7804950475692749,0.9348556995391846,0.9348556995391846,0.0,352.1540222167969,358.0,65998.15625,0.0,4961.89404296875,1.0,278.5416564941406,282.8512878417969,295.5269470214844,299.6953125,293.1499938964844,293.1499938964844,278.25,33843.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707461595535278,1.0,0.0,0.0,3.660451650619507,3.660475492477417,8.940517659539182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.5966796875,0.0,1528.6468505859375,1895.4371337890625,0.0,4047.778076171875,0.9062960743904114,1.0,0.0,3.0,1.0,0.0
18200460,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7204468846321106,0.3815787136554718,0.3521963655948639,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8584479093551636,0.6653093695640564,0.636941134929657,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8511431217193604,0.6483243703842163,0.4582588672637939,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7625067234039307,0.4594564139842987,0.4438830018043518,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.6234546303749084,0.2445333003997802,1.1468387842178345,284.9183349609375,284.95001220703125,302.04998779296875,292.6274719238281,299.31695556640625,297.1747436523437,284.9188232421875,1.0,0.7544257640838623,0.0,0.6499999761581421,1.0,1.0,-3.6488778591156006,1.6020039319992063,2.046874046325684,0.780434250831604,0.8618177175521851,0.8618177175521851,0.0,355.28082275390625,361.0,66887.0,0.0,4980.68408203125,1.0,278.2581787109375,282.7388916015625,295.6358642578125,299.9333801269531,293.1499938964844,293.1499938964844,278.54998779296875,37965.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759261012077332,1.0,0.0,0.0,3.5675885677337646,3.567612171173096,8.492642109558801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.3955078125,0.0,1457.772705078125,1895.4371337890625,0.0,4093.21142578125,0.8886279463768005,1.0,0.0,3.0,1.0,0.0
18200520,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7204468846321106,0.3815787136554718,0.3521963655948639,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8584479093551636,0.6653093695640564,0.636941134929657,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8511431217193604,0.6483243703842163,0.4582588672637939,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7625067234039307,0.4594564139842987,0.4438830018043518,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.6234546303749084,0.2445333003997802,1.1468387842178345,284.9183349609375,284.95001220703125,302.04998779296875,292.6274719238281,299.31695556640625,297.1747436523437,284.9188232421875,1.0,0.7544257640838623,0.0,0.6499999761581421,1.0,1.0,-3.6488778591156006,1.6020039319992063,2.046874046325684,0.780434250831604,0.8618177175521851,0.8618177175521851,0.0,355.28082275390625,361.0,66887.0,0.0,4980.68408203125,1.0,278.2581787109375,282.7388916015625,295.6358642578125,299.9333801269531,293.1499938964844,293.1499938964844,278.54998779296875,37965.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759261012077332,1.0,0.0,0.0,3.5675885677337646,3.567612171173096,8.492642109558801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.3955078125,0.0,1457.772705078125,1895.4371337890625,0.0,4093.21142578125,0.8886279463768005,1.0,0.0,3.0,1.0,0.0
18200580,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.719257652759552,0.3815661370754242,0.3520848453044891,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8567501306533813,0.6646794080734253,0.6362237334251404,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8505716919898987,0.6503477692604065,0.4595585763454437,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.761419415473938,0.4598119258880615,0.4441474378108978,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6225631833076477,0.2446388602256775,1.1472800970077517,285.0107421875,284.95001220703125,302.04998779296875,292.688232421875,299.3186340332031,297.17742919921875,285.00994873046875,1.0,0.7558521032333374,0.0,0.6499999761581421,1.0,1.0,-3.650285005569458,1.6026790142059326,2.0476057529449463,0.7805748581886292,0.9540406465530396,0.9540406465530396,0.0,357.9833068847656,364.0,66524.875,0.0,5001.61767578125,1.0,278.5418395996094,282.85040283203125,295.6637878417969,299.8691711425781,293.1499938964844,293.1499938964844,278.25,33143.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677563309669496,1.0,0.0,0.0,3.691422462463379,3.691446542739868,9.092447612601972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.1357421875,0.0,1558.129638671875,1895.4371337890625,0.0,4021.41748046875,0.9126887917518616,1.0,0.0,3.0,1.0,0.0
18200640,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.719257652759552,0.3815661370754242,0.3520848453044891,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8567501306533813,0.6646794080734253,0.6362237334251404,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8505716919898987,0.6503477692604065,0.4595585763454437,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.761419415473938,0.4598119258880615,0.4441474378108978,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6225631833076477,0.2446388602256775,1.1472800970077517,285.0107421875,284.95001220703125,302.04998779296875,292.688232421875,299.3186340332031,297.17742919921875,285.00994873046875,1.0,0.7558521032333374,0.0,0.6499999761581421,1.0,1.0,-3.650285005569458,1.6026790142059326,2.0476057529449463,0.7805748581886292,0.9540406465530396,0.9540406465530396,0.0,357.9833068847656,364.0,66524.875,0.0,5001.61767578125,1.0,278.5418395996094,282.85040283203125,295.6637878417969,299.8691711425781,293.1499938964844,293.1499938964844,278.25,33143.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677563309669496,1.0,0.0,0.0,3.691422462463379,3.691446542739868,9.092447612601972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.1357421875,0.0,1558.129638671875,1895.4371337890625,0.0,4021.41748046875,0.9126887917518616,1.0,0.0,3.0,1.0,0.0
18200700,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7185816168785095,0.381120502948761,0.3519934713840484,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8558176159858704,0.6638702154159546,0.6358228325843811,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8501781225204468,0.6507730484008789,0.4601410031318664,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7608082890510559,0.4596514403820038,0.4442664086818695,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6220840215682983,0.2445220500230789,1.1475921869277954,284.8871459960937,284.95001220703125,302.04998779296875,292.7168273925781,299.3175354003906,297.1754150390625,284.8858642578125,1.0,0.7565991282463074,0.0,0.6499999761581421,1.0,1.0,-3.6509196758270255,1.6029648780822754,2.047954797744751,0.7807480096817017,0.8709924221038818,0.8709924221038818,0.0,359.4834289550781,364.0,67600.5546875,0.0,5012.8037109375,1.0,278.297119140625,282.70867919921875,295.7426452636719,300.1280517578125,293.1499938964844,293.1499938964844,278.25,37144.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730724692344666,1.0,0.0,0.0,3.667536735534668,3.667561054229736,8.975160312729713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.0458984375,0.0,1561.37060546875,1895.4371337890625,0.0,4068.220458984375,0.9080187678337096,1.0,0.0,3.0,1.0,0.0
18200760,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.717458963394165,0.3805342018604278,0.3515440225601196,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8544445037841797,0.6628929376602173,0.6349923610687256,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8493320941925049,0.6510599255561829,0.4603834152221679,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7597947120666504,0.4593498110771179,0.4440752863883972,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6212780475616455,0.2442994117736816,1.1470648050308228,284.9119873046875,284.95001220703125,302.04998779296875,292.744140625,299.315673828125,297.172119140625,284.9131164550781,1.0,0.7571958899497986,0.0,0.6499999761581421,1.0,1.0,-3.6488094329833984,1.602003574371338,2.0468058586120605,0.7802364230155945,0.8702486157417297,0.8702486157417297,0.0,361.3591613769531,352.0,67458.5,0.0,5018.3681640625,1.0,278.2574157714844,282.7289123535156,295.76025390625,300.10076904296875,293.1499938964844,293.1499938964844,278.54998779296875,38009.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744378328323364,1.0,0.0,0.0,3.604758024215698,3.604781866073608,8.670527904541814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.744140625,0.0,1498.2611083984375,1895.4371337890625,0.0,4080.189453125,0.8969316482543945,1.0,0.0,3.0,1.0,0.0
18200820,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7189993262290955,0.3804521858692169,0.3510603010654449,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8561928868293762,0.6621332168579102,0.6338285803794861,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8521242737770081,0.6529361009597778,0.461337000131607,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7617454528808594,0.459605872631073,0.4439320862293243,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6226710677146912,0.2443579882383346,1.1458654403686523,285.00543212890625,284.95001220703125,302.04998779296875,292.7945251464844,299.3169250488281,297.1742553710937,285.0044860839844,1.0,0.7545364499092102,0.0,0.6499999761581421,1.0,1.0,-3.6463544368743896,1.6009068489074707,2.045447587966919,0.7795143723487854,0.9600465893745422,0.9600465893745422,0.0,356.8207702636719,340.0,67016.625,0.0,4982.982421875,1.0,278.5420837402344,282.84478759765625,295.7733459472656,300.0157775878906,293.1499938964844,293.1499938964844,278.25,33322.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668285250663756,1.0,0.0,0.0,3.7237393856048575,3.723763704299927,9.252345876120672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.9423828125,0.0,1596.3304443359375,1895.4371337890625,0.0,4013.217041015625,0.9200268387794496,1.0,0.0,3.0,1.0,0.0
18200880,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7189993262290955,0.3804521858692169,0.3510603010654449,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8561928868293762,0.6621332168579102,0.6338285803794861,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8521242737770081,0.6529361009597778,0.461337000131607,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7617454528808594,0.459605872631073,0.4439320862293243,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6226710677146912,0.2443579882383346,1.1458654403686523,285.00543212890625,284.95001220703125,302.04998779296875,292.7945251464844,299.3169250488281,297.1742553710937,285.0044860839844,1.0,0.7545364499092102,0.0,0.6499999761581421,1.0,1.0,-3.6463544368743896,1.6009068489074707,2.045447587966919,0.7795143723487854,0.9600465893745422,0.9600465893745422,0.0,356.8207702636719,340.0,67016.625,0.0,4982.982421875,1.0,278.5420837402344,282.84478759765625,295.7733459472656,300.0157775878906,293.1499938964844,293.1499938964844,278.25,33322.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668285250663756,1.0,0.0,0.0,3.7237393856048575,3.723763704299927,9.252345876120672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.9423828125,0.0,1596.3304443359375,1895.4371337890625,0.0,4013.217041015625,0.9200268387794496,1.0,0.0,3.0,1.0,0.0
18200940,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7216194868087769,0.3794591128826141,0.3501189053058624,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8594298362731934,0.6603101491928101,0.6321085095405579,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8563435673713684,0.6535767316818237,0.4617797434329986,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7650389671325684,0.4591296017169952,0.4433933198451996,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6250885128974915,0.2440554201602935,1.143659591674805,284.9057006835937,284.95001220703125,302.04998779296875,292.838623046875,299.3140563964844,297.1693420410156,284.9067687988281,1.0,0.7501153349876404,0.0,0.6499999761581421,1.0,1.0,-3.640393257141113,1.5981789827346802,2.0422143936157227,0.778137743473053,0.8711510896682739,0.8711510896682739,0.0,348.96514892578125,328.0,67827.25,0.0,4916.8994140625,1.0,278.2571716308594,282.7267150878906,295.8554992675781,300.2262878417969,293.1499938964844,293.1499938964844,278.54998779296875,38279.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736812114715576,1.0,0.0,0.0,3.6259281635284415,3.625952482223511,8.772668138590234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.916015625,0.0,1523.492431640625,1895.4371337890625,0.0,4073.559326171875,0.9018360376358032,1.0,0.0,3.0,1.0,0.0
18201000,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7216194868087769,0.3794591128826141,0.3501189053058624,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8594298362731934,0.6603101491928101,0.6321085095405579,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8563435673713684,0.6535767316818237,0.4617797434329986,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7650389671325684,0.4591296017169952,0.4433933198451996,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6250885128974915,0.2440554201602935,1.143659591674805,284.9057006835937,284.95001220703125,302.04998779296875,292.838623046875,299.3140563964844,297.1693420410156,284.9067687988281,1.0,0.7501153349876404,0.0,0.6499999761581421,1.0,1.0,-3.640393257141113,1.5981789827346802,2.0422143936157227,0.778137743473053,0.8711510896682739,0.8711510896682739,0.0,348.96514892578125,328.0,67827.25,0.0,4916.8994140625,1.0,278.2571716308594,282.7267150878906,295.8554992675781,300.2262878417969,293.1499938964844,293.1499938964844,278.54998779296875,38279.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736812114715576,1.0,0.0,0.0,3.6259281635284415,3.625952482223511,8.772668138590234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.916015625,0.0,1523.492431640625,1895.4371337890625,0.0,4073.559326171875,0.9018360376358032,1.0,0.0,3.0,1.0,0.0
18201060,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7256708741188049,0.3794903457164764,0.3495140075683594,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8644382953643799,0.6595935821533203,0.6307471990585327,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8624012470245361,0.6554662585258484,0.4625664055347442,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7699137330055237,0.4594454169273376,0.4430688321590423,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6286430358886719,0.244222030043602,1.1418153047561646,285.00244140625,284.95001220703125,302.04998779296875,292.875732421875,299.3158569335937,297.1725158691406,285.0015563964844,1.0,0.7448314428329468,0.0,0.6499999761581421,1.0,1.0,-3.63635516166687,1.596365213394165,2.039989948272705,0.7770040035247803,0.960271179676056,0.960271179676056,0.0,338.6109313964844,316.0,67266.0859375,0.0,4841.0126953125,1.0,278.5422058105469,282.8462829589844,295.85504150390625,300.1195068359375,293.1499938964844,293.1499938964844,278.25,33528.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661455154418944,1.0,0.0,0.0,3.73629379272461,3.7363181114196777,9.314837825513678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.6884765625,0.0,1612.3824462890625,1895.4371337890625,0.0,4007.174560546875,0.9229971766471864,1.0,0.0,3.0,1.0,0.0
18201120,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7256708741188049,0.3794903457164764,0.3495140075683594,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8644382953643799,0.6595935821533203,0.6307471990585327,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8624012470245361,0.6554662585258484,0.4625664055347442,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7699137330055237,0.4594454169273376,0.4430688321590423,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6286430358886719,0.244222030043602,1.1418153047561646,285.00244140625,284.95001220703125,302.04998779296875,292.875732421875,299.3158569335937,297.1725158691406,285.0015563964844,1.0,0.7448314428329468,0.0,0.6499999761581421,1.0,1.0,-3.63635516166687,1.596365213394165,2.039989948272705,0.7770040035247803,0.960271179676056,0.960271179676056,0.0,338.6109313964844,316.0,67266.0859375,0.0,4841.0126953125,1.0,278.5422058105469,282.8462829589844,295.85504150390625,300.1195068359375,293.1499938964844,293.1499938964844,278.25,33528.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661455154418944,1.0,0.0,0.0,3.73629379272461,3.7363181114196777,9.314837825513678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.6884765625,0.0,1612.3824462890625,1895.4371337890625,0.0,4007.174560546875,0.9229971766471864,1.0,0.0,3.0,1.0,0.0
18201180,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7297842502593994,0.3785922229290008,0.3485560715198517,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8697155117988586,0.6578147411346436,0.628958523273468,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8686980605125427,0.6561003923416138,0.4629275500774383,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7750534415245056,0.4590247571468353,0.4424736201763153,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6324114799499512,0.2440276145935058,1.13957417011261,284.9043273925781,284.95001220703125,302.04998779296875,292.9051513671875,299.3134155273437,297.1684265136719,284.9053955078125,1.0,0.7390522360801697,0.0,0.6499999761581421,1.0,1.0,-3.630082368850708,1.5934933423995972,2.0365889072418213,0.7755566835403442,0.8709142804145813,0.8709142804145813,0.0,327.9103088378906,304.0,67991.2734375,0.0,4756.80712890625,1.0,278.2571105957031,282.729736328125,295.9224853515625,300.3096008300781,293.1499938964844,293.1499938964844,278.54998779296875,38433.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730644822120668,1.0,0.0,0.0,3.632154941558838,3.632179021835327,8.802823572295893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.4970703125,0.0,1531.5240478515625,1895.4371337890625,0.0,4068.150390625,0.9033477306365968,1.0,0.0,3.0,1.0,0.0
18201240,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7297842502593994,0.3785922229290008,0.3485560715198517,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8697155117988586,0.6578147411346436,0.628958523273468,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8686980605125427,0.6561003923416138,0.4629275500774383,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7750534415245056,0.4590247571468353,0.4424736201763153,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6324114799499512,0.2440276145935058,1.13957417011261,284.9043273925781,284.95001220703125,302.04998779296875,292.9051513671875,299.3134155273437,297.1684265136719,284.9053955078125,1.0,0.7390522360801697,0.0,0.6499999761581421,1.0,1.0,-3.630082368850708,1.5934933423995972,2.0365889072418213,0.7755566835403442,0.8709142804145813,0.8709142804145813,0.0,327.9103088378906,304.0,67991.2734375,0.0,4756.80712890625,1.0,278.2571105957031,282.729736328125,295.9224853515625,300.3096008300781,293.1499938964844,293.1499938964844,278.54998779296875,38433.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730644822120668,1.0,0.0,0.0,3.632154941558838,3.632179021835327,8.802823572295893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.4970703125,0.0,1531.5240478515625,1895.4371337890625,0.0,4068.150390625,0.9033477306365968,1.0,0.0,3.0,1.0,0.0
18201300,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.732077419757843,0.3785736858844757,0.3480922877788543,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8726729154586792,0.6573919653892517,0.6280659437179565,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8721963763237,0.6569735407829285,0.4631359577178955,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7779005765914917,0.4591359496116638,0.4421593248844147,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6344848871231079,0.2441022992134094,1.1383262872695925,285.01519775390625,284.95001220703125,302.04998779296875,292.916748046875,299.31414794921875,297.1697692871094,285.015869140625,1.0,0.7360127568244934,0.0,0.6499999761581421,1.0,1.0,-3.626814126968384,1.5920180082321167,2.0347962379455566,0.7746788263320923,0.948893129825592,0.948893129825592,0.0,322.2423095703125,304.0,67181.2890625,0.0,4712.48681640625,1.0,278.5012512207031,282.858154296875,295.88702392578125,300.1130065917969,293.1499938964844,293.1499938964844,278.54998779296875,34132.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675042629241944,1.0,0.0,0.0,3.680684804916382,3.680708885192871,9.03962813936232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.875,0.0,1553.4827880859375,1895.4371337890625,0.0,4019.1904296875,0.9122945070266724,1.0,0.0,3.0,1.0,0.0
18201360,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7349278330802917,0.3786821961402893,0.3479545414447784,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8762730360031128,0.6571180820465088,0.6275597214698792,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8763614892959595,0.6579627394676208,0.4636515378952026,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7813301086425781,0.4593741297721863,0.4421259760856628,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6370123624801636,0.2442812323570251,1.1378694772720337,285.00115966796875,284.95001220703125,302.04998779296875,292.9261779785156,299.3155212402344,297.1722106933594,284.9998779296875,1.0,0.7330624461174011,0.0,0.6499999761581421,1.0,1.0,-3.6260673999786377,1.5916876792907717,2.0343799591064453,0.7744387984275818,0.959343671798706,0.959343671798706,0.0,316.14361572265625,292.0,67363.0234375,0.0,4672.6201171875,1.0,278.543212890625,282.8487548828125,295.9061889648437,300.1829528808594,293.1499938964844,293.1499938964844,278.25,33561.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657973647117616,1.0,0.0,0.0,3.7409281730651855,3.740952730178833,9.337960591437876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.1865234375,0.0,1618.0001220703125,1895.4371337890625,0.0,4004.092529296875,0.9238296747207642,1.0,0.0,3.0,1.0,0.0
18201420,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7399685978889465,0.3778226971626282,0.3470101952552795,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.882810652256012,0.6553433537483215,0.6257542967796326,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8839709162712097,0.6585391759872437,0.4639616310596466,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7876027226448059,0.4589669704437256,0.4415226280689239,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6416945457458496,0.2441534996032714,1.1358219385147097,284.902099609375,284.95001220703125,302.04998779296875,292.9380187988281,299.31317138671875,297.1683349609375,284.9034118652344,1.0,0.7268987894058228,0.0,0.6499999761581421,1.0,1.0,-3.61995267868042,1.5888841152191162,2.031068563461304,0.7730457186698914,0.8685485124588013,0.8685485124588013,0.0,304.7416381835937,280.0,68004.6875,0.0,4585.02978515625,1.0,278.2574768066406,282.7316589355469,295.9568176269531,300.35174560546875,293.1499938964844,293.1499938964844,278.54998779296875,38545.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730711579322816,1.0,0.0,0.0,3.631028890609741,3.6310532093048096,8.797366604085255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.6328125,0.0,1531.112548828125,1895.4371337890625,0.0,4068.208740234375,0.9030971527099608,1.0,0.0,3.0,1.0,0.0
18201480,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7399685978889465,0.3778226971626282,0.3470101952552795,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.882810652256012,0.6553433537483215,0.6257542967796326,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8839709162712097,0.6585391759872437,0.4639616310596466,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7876027226448059,0.4589669704437256,0.4415226280689239,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6416945457458496,0.2441534996032714,1.1358219385147097,284.902099609375,284.95001220703125,302.04998779296875,292.9380187988281,299.31317138671875,297.1683349609375,284.9034118652344,1.0,0.7268987894058228,0.0,0.6499999761581421,1.0,1.0,-3.61995267868042,1.5888841152191162,2.031068563461304,0.7730457186698914,0.8685485124588013,0.8685485124588013,0.0,304.7416381835937,280.0,68004.6875,0.0,4585.02978515625,1.0,278.2574768066406,282.7316589355469,295.9568176269531,300.35174560546875,293.1499938964844,293.1499938964844,278.54998779296875,38545.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730711579322816,1.0,0.0,0.0,3.631028890609741,3.6310532093048096,8.797366604085255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.6328125,0.0,1531.112548828125,1895.4371337890625,0.0,4068.208740234375,0.9030971527099608,1.0,0.0,3.0,1.0,0.0
18201540,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7461056709289551,0.377928227186203,0.3464261293411255,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8906105160713196,0.6546317934989929,0.6243429183959961,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8929240107536316,0.6603296399116516,0.464636743068695,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7949779033660889,0.4593135416507721,0.4411698877811432,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6472731828689575,0.244456484913826,1.134310245513916,284.9991760253906,284.95001220703125,302.04998779296875,292.9400329589844,299.3153381347656,297.1722717285156,284.99822998046875,1.0,0.7206802368164062,0.0,0.6499999761581421,1.0,1.0,-3.6161117553710938,1.5871528387069702,2.028958797454834,0.7719941735267639,0.9561633467674256,0.9561633467674256,0.0,292.6310119628906,268.0,67299.6796875,0.0,4499.611328125,1.0,278.542236328125,282.8504638671875,295.92315673828125,300.2025146484375,293.1499938964844,293.1499938964844,278.25,33715.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663355350494384,1.0,0.0,0.0,3.734589099884033,3.7346136569976807,9.306340871262364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.482421875,0.0,1611.8441162109375,1895.4371337890625,0.0,4008.856201171875,0.9227377772331238,1.0,0.0,3.0,1.0,0.0
18201600,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7461056709289551,0.377928227186203,0.3464261293411255,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8906105160713196,0.6546317934989929,0.6243429183959961,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8929240107536316,0.6603296399116516,0.464636743068695,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7949779033660889,0.4593135416507721,0.4411698877811432,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6472731828689575,0.244456484913826,1.134310245513916,284.9991760253906,284.95001220703125,302.04998779296875,292.9400329589844,299.3153381347656,297.1722717285156,284.99822998046875,1.0,0.7206802368164062,0.0,0.6499999761581421,1.0,1.0,-3.6161117553710938,1.5871528387069702,2.028958797454834,0.7719941735267639,0.9561633467674256,0.9561633467674256,0.0,292.6310119628906,268.0,67299.6796875,0.0,4499.611328125,1.0,278.542236328125,282.8504638671875,295.92315673828125,300.2025146484375,293.1499938964844,293.1499938964844,278.25,33715.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663355350494384,1.0,0.0,0.0,3.734589099884033,3.7346136569976807,9.306340871262364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.482421875,0.0,1611.8441162109375,1895.4371337890625,0.0,4008.856201171875,0.9227377772331238,1.0,0.0,3.0,1.0,0.0
18201660,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7521461844444275,0.3770870268344879,0.345481276512146,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8982996940612793,0.6528474688529968,0.6225113868713379,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9017102122306824,0.6608294248580933,0.4648828208446502,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8022528886795044,0.458900511264801,0.4405486285686493,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6529432535171509,0.2443699985742569,1.1324082612991333,284.9029846191406,284.95001220703125,302.04998779296875,292.9349975585937,299.3129272460937,297.1683349609375,284.90399169921875,1.0,0.7143568396568298,0.0,0.6499999761581421,1.0,1.0,-3.610041379928589,1.5843654870986938,2.025676012039185,0.7706297636032104,0.8663654923439026,0.8663654923439026,0.0,281.0757141113281,256.0,67849.375,0.0,4411.716796875,1.0,278.2571716308594,282.7354736328125,295.9545593261719,300.3448486328125,293.1499938964844,293.1499938964844,278.54998779296875,38657.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737282395362854,1.0,0.0,0.0,3.620046854019165,3.6200709342956543,8.744231649870926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.8076171875,0.0,1519.8228759765625,1895.4371337890625,0.0,4073.9716796875,0.9008433222770692,1.0,0.0,3.0,1.0,0.0
18201720,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7521461844444275,0.3770870268344879,0.345481276512146,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8982996940612793,0.6528474688529968,0.6225113868713379,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9017102122306824,0.6608294248580933,0.4648828208446502,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8022528886795044,0.458900511264801,0.4405486285686493,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6529432535171509,0.2443699985742569,1.1324082612991333,284.9029846191406,284.95001220703125,302.04998779296875,292.9349975585937,299.3129272460937,297.1683349609375,284.90399169921875,1.0,0.7143568396568298,0.0,0.6499999761581421,1.0,1.0,-3.610041379928589,1.5843654870986938,2.025676012039185,0.7706297636032104,0.8663654923439026,0.8663654923439026,0.0,281.0757141113281,256.0,67849.375,0.0,4411.716796875,1.0,278.2571716308594,282.7354736328125,295.9545593261719,300.3448486328125,293.1499938964844,293.1499938964844,278.54998779296875,38657.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737282395362854,1.0,0.0,0.0,3.620046854019165,3.6200709342956543,8.744231649870926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.8076171875,0.0,1519.8228759765625,1895.4371337890625,0.0,4073.9716796875,0.9008433222770692,1.0,0.0,3.0,1.0,0.0
18201780,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7595097422599792,0.3772012591361999,0.3449060618877411,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9075239896774292,0.6521165370941162,0.6210823655128479,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9124486446380616,0.6625388860702515,0.46550053358078,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8106251358985901,0.4592341184616089,0.4401832222938537,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6597018837928772,0.2447065562009811,1.13104248046875,284.9972839355469,284.95001220703125,302.04998779296875,292.9263916015625,299.31500244140625,297.172119140625,284.9963684082031,1.0,0.7080156803131104,0.0,0.6499999761581421,1.0,1.0,-3.606281280517578,1.5826669931411743,2.0236141681671143,0.7696177959442139,0.9512946605682372,0.9512946605682372,0.0,268.8876647949219,244.0,67106.203125,0.0,4326.44970703125,1.0,278.5421447753906,282.85174560546875,295.90869140625,300.1791076660156,293.1499938964844,293.1499938964844,278.25,33779.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668201208114624,1.0,0.0,0.0,3.722636461257935,3.722660779953003,9.246865033674112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.966796875,0.0,1598.548095703125,1895.4371337890625,0.0,4013.142822265625,0.9200799465179444,1.0,0.0,3.0,1.0,0.0
18201840,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7595097422599792,0.3772012591361999,0.3449060618877411,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9075239896774292,0.6521165370941162,0.6210823655128479,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9124486446380616,0.6625388860702515,0.46550053358078,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8106251358985901,0.4592341184616089,0.4401832222938537,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6597018837928772,0.2447065562009811,1.13104248046875,284.9972839355469,284.95001220703125,302.04998779296875,292.9263916015625,299.31500244140625,297.172119140625,284.9963684082031,1.0,0.7080156803131104,0.0,0.6499999761581421,1.0,1.0,-3.606281280517578,1.5826669931411743,2.0236141681671143,0.7696177959442139,0.9512946605682372,0.9512946605682372,0.0,268.8876647949219,244.0,67106.203125,0.0,4326.44970703125,1.0,278.5421447753906,282.85174560546875,295.90869140625,300.1791076660156,293.1499938964844,293.1499938964844,278.25,33779.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668201208114624,1.0,0.0,0.0,3.722636461257935,3.722660779953003,9.246865033674112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.966796875,0.0,1598.548095703125,1895.4371337890625,0.0,4013.142822265625,0.9200799465179444,1.0,0.0,3.0,1.0,0.0
18201900,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7633933424949646,0.3768413960933685,0.3446047902107239,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9126242399215698,0.6512901782989502,0.620362401008606,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9183367490768432,0.6628124713897705,0.4657665491104126,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.814815104007721,0.4590833485126495,0.4400142431259155,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6633172035217285,0.2447247356176376,1.1305487155914309,284.87322998046875,284.95001220703125,302.04998779296875,292.9208374023437,299.31414794921875,297.1707763671875,284.87225341796875,1.0,0.704877495765686,0.0,0.6499999761581421,1.0,1.0,-3.60458254814148,1.5818793773651123,2.022703170776367,0.7692790627479553,0.863417387008667,0.863417387008667,0.0,262.9037780761719,244.0,67954.5703125,0.0,4285.0322265625,1.0,278.296142578125,282.7113342285156,295.9511413574219,300.3895568847656,293.1499938964844,293.1499938964844,278.25,38014.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724669456481934,1.0,0.0,0.0,3.681703805923462,3.681728601455689,9.044634339261392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.8916015625,0.0,1583.927490234375,1895.4371337890625,0.0,4062.9052734375,0.9116871356964112,1.0,0.0,3.0,1.0,0.0
18201960,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7668559551239014,0.3763790130615234,0.3439719080924988,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9173631072044371,0.6503303050994873,0.6192401647567749,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9237862229347228,0.6629650592803955,0.4656921327114105,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.818539559841156,0.4588164389133453,0.4395515024662018,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6666196584701538,0.2446555942296981,1.129280924797058,284.9035949707031,284.95001220703125,302.04998779296875,292.9145202636719,299.3126525878906,297.1683349609375,284.9047241210937,1.0,0.7015866637229919,0.0,0.6499999761581421,1.0,1.0,-3.600301742553711,1.579917311668396,2.0203843116760254,0.7682907581329346,0.8628625273704529,0.8628625273704529,0.0,257.2912292480469,232.0,67603.3515625,0.0,4239.0625,1.0,278.25738525390625,282.7392883300781,295.933349609375,300.31011962890625,293.1499938964844,293.1499938964844,278.54998779296875,38733.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740095734596252,1.0,0.0,0.0,3.603989124298096,3.604013204574585,8.666828534842352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.482421875,0.0,1502.7735595703125,1895.4371337890625,0.0,4076.437255859375,0.8973592519760132,1.0,0.0,3.0,1.0,0.0
18202020,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.775804340839386,0.3764956891536712,0.3434039950370788,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9294689893722534,0.6495813727378845,0.6178004741668701,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9372754693031312,0.664588451385498,0.4662532210350036,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8275907039642334,0.4591354131698608,0.4391764402389526,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6748632788658142,0.2450207322835922,1.1280547380447388,284.99591064453125,284.95001220703125,302.04998779296875,292.899658203125,299.3146057128906,297.1719055175781,284.9950256347656,1.0,0.695149838924408,0.0,0.6499999761581421,1.0,1.0,-3.596625804901123,1.5782533884048462,2.0183725357055664,0.7673184871673584,0.946130871772766,0.946130871772766,0.0,245.08639526367188,220.0,66850.0859375,0.0,4154.318359375,1.0,278.5420227050781,282.853271484375,295.88189697265625,300.1376953125,293.1499938964844,293.1499938964844,278.25,33804.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670960307121276,1.0,0.0,0.0,3.7069711685180655,3.706995248794556,9.169205554826476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.4267578125,0.0,1580.7962646484375,1895.4371337890625,0.0,4015.58251953125,0.916567862033844,1.0,0.0,3.0,1.0,0.0
18202080,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.775804340839386,0.3764956891536712,0.3434039950370788,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9294689893722534,0.6495813727378845,0.6178004741668701,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9372754693031312,0.664588451385498,0.4662532210350036,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8275907039642334,0.4591354131698608,0.4391764402389526,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6748632788658142,0.2450207322835922,1.1280547380447388,284.99591064453125,284.95001220703125,302.04998779296875,292.899658203125,299.3146057128906,297.1719055175781,284.9950256347656,1.0,0.695149838924408,0.0,0.6499999761581421,1.0,1.0,-3.596625804901123,1.5782533884048462,2.0183725357055664,0.7673184871673584,0.946130871772766,0.946130871772766,0.0,245.08639526367188,220.0,66850.0859375,0.0,4154.318359375,1.0,278.5420227050781,282.853271484375,295.88189697265625,300.1376953125,293.1499938964844,293.1499938964844,278.25,33804.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670960307121276,1.0,0.0,0.0,3.7069711685180655,3.706995248794556,9.169205554826476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.4267578125,0.0,1580.7962646484375,1895.4371337890625,0.0,4015.58251953125,0.916567862033844,1.0,0.0,3.0,1.0,0.0
18202140,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7848104238510132,0.3756852447986603,0.3424739837646484,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.941594421863556,0.6477908492088318,0.6159455180168152,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.950404405593872,0.6649335026741028,0.4663845300674438,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8366878032684326,0.4587089121341705,0.4385309219360351,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6833251714706421,0.2449992150068283,1.12641179561615,284.9044494628906,284.95001220703125,302.04998779296875,292.882080078125,299.3123474121094,297.16827392578125,284.9053649902344,1.0,0.6886260509490967,0.0,0.6499999761581421,1.0,1.0,-3.590689420700073,1.575520157814026,2.015169382095337,0.7660149335861206,0.8591203689575195,0.8591203689575195,0.0,233.486557006836,223.0,67309.2421875,0.0,4067.53369140625,1.0,278.2574157714844,282.74273681640625,295.9009094238281,300.2601928710937,293.1499938964844,293.1499938964844,278.54998779296875,38733.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743176102638244,1.0,0.0,0.0,3.58584976196289,3.585873603820801,8.579805808039964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.6064453125,0.0,1483.057373046875,1895.4371337890625,0.0,4079.136474609375,0.8933380842208862,1.0,0.0,3.0,1.0,0.0
