time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18202200,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7848104238510132,0.3756852447986603,0.3424739837646484,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.941594421863556,0.6477908492088318,0.6159455180168152,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.950404405593872,0.6649335026741028,0.4663845300674438,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8366878032684326,0.4587089121341705,0.4385309219360351,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6833251714706421,0.2449992150068283,1.12641179561615,284.9044494628906,284.95001220703125,302.04998779296875,292.882080078125,299.3123474121094,297.16827392578125,284.9053649902344,1.0,0.6886260509490967,0.0,0.6499999761581421,1.0,1.0,-3.590689420700073,1.575520157814026,2.015169382095337,0.7660149335861206,0.8591203689575195,0.8591203689575195,0.0,233.486557006836,223.0,67309.2421875,0.0,4067.53369140625,1.0,278.2574157714844,282.74273681640625,295.9009094238281,300.2601928710937,293.1499938964844,293.1499938964844,278.54998779296875,38733.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743176102638244,1.0,0.0,0.0,3.58584976196289,3.585873603820801,8.579805808039964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.6064453125,0.0,1483.057373046875,1895.4371337890625,0.0,4079.136474609375,0.8933380842208862,1.0,0.0,3.0,1.0,0.0
18202260,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.78932124376297,0.37577885389328,0.3421577513217926,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9471949934959412,0.647014319896698,0.6147623658180237,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9570110440254213,0.6664546728134155,0.4670828580856323,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8412708044052124,0.4589990675449371,0.4384099543094635,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6876665949821472,0.2453735768795013,1.12655770778656,284.9960021972656,284.95001220703125,302.04998779296875,292.86199951171875,299.31414794921875,297.1715087890625,284.99517822265625,1.0,0.6862574815750122,0.0,0.6499999761581421,1.0,1.0,-3.589742422103882,1.5751101970672607,2.014632225036621,0.7656542062759399,0.9419176578521729,0.9419176578521729,0.0,228.2559051513672,226.0,66581.7578125,0.0,4033.007080078125,1.0,278.5419006347656,282.8553771972656,295.8446350097656,300.08367919921875,293.1499938964844,293.1499938964844,278.25,33770.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674731492996216,1.0,0.0,0.0,3.6901278495788574,3.690151929855346,9.086071486308356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.3798828125,0.0,1561.406982421875,1895.4371337890625,0.0,4018.91552734375,0.9127597808837892,1.0,0.0,3.0,1.0,0.0
18202320,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.78932124376297,0.37577885389328,0.3421577513217926,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9471949934959412,0.647014319896698,0.6147623658180237,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9570110440254213,0.6664546728134155,0.4670828580856323,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8412708044052124,0.4589990675449371,0.4384099543094635,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6876665949821472,0.2453735768795013,1.12655770778656,284.9960021972656,284.95001220703125,302.04998779296875,292.86199951171875,299.31414794921875,297.1715087890625,284.99517822265625,1.0,0.6862574815750122,0.0,0.6499999761581421,1.0,1.0,-3.589742422103882,1.5751101970672607,2.014632225036621,0.7656542062759399,0.9419176578521729,0.9419176578521729,0.0,228.2559051513672,226.0,66581.7578125,0.0,4033.007080078125,1.0,278.5419006347656,282.8553771972656,295.8446350097656,300.08367919921875,293.1499938964844,293.1499938964844,278.25,33770.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674731492996216,1.0,0.0,0.0,3.6901278495788574,3.690151929855346,9.086071486308356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.3798828125,0.0,1561.406982421875,1895.4371337890625,0.0,4018.91552734375,0.9127597808837892,1.0,0.0,3.0,1.0,0.0
18202380,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7896490097045898,0.3749889135360718,0.3416827023029327,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9473994374275208,0.6453938484191895,0.613521158695221,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9581406116485596,0.666602611541748,0.4674239158630371,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8418348431587219,0.4585602581501007,0.4381999969482422,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6883654594421387,0.2453166395425796,1.1268397569656372,284.9007568359375,284.95001220703125,302.04998779296875,292.84283447265625,299.3119506835937,297.1678161621094,284.9028015136719,1.0,0.6857069730758667,0.0,0.6499999761581421,1.0,1.0,-3.588183879852295,1.574379324913025,2.0138044357299805,0.765388548374176,0.8574730157852173,0.8574730157852173,0.0,227.44248962402344,226.0,67112.140625,0.0,4023.96142578125,1.0,278.2621154785156,282.7415771484375,295.8680725097656,300.22369384765625,293.1499938964844,293.1499938964844,278.25,39021.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974849820137024,1.0,0.0,0.0,3.5792770385742188,3.579301118850708,8.54838276609371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.2919921875,0.0,1478.0723876953125,1895.4371337890625,0.0,4083.796875,0.8921075463294983,1.0,0.0,3.0,1.0,0.0
18202440,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7894564270973206,0.3748882412910461,0.3415694236755371,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9471275806427002,0.6451665759086609,0.6132819652557373,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.958019495010376,0.6666544675827026,0.4674339890480041,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.841690719127655,0.4585016071796417,0.4381289780139923,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6882567405700684,0.2453049421310424,1.1267679929733276,284.9061279296875,284.95001220703125,302.04998779296875,292.8397827148437,299.3116760253906,297.1673583984375,284.9073181152344,1.0,0.6856808066368103,0.0,0.6499999761581421,1.0,1.0,-3.587599515914917,1.574112892150879,2.013486623764038,0.7652443647384644,0.8571028113365173,0.8571028113365173,0.0,227.5232391357422,229.0,67071.984375,0.0,4022.939453125,1.0,278.2579345703125,282.7454833984375,295.8598327636719,300.2045288085937,293.1499938964844,293.1499938964844,278.54998779296875,38681.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974895477294922,1.0,0.0,0.0,3.571168899536133,3.571192741394043,8.509696840519609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.7744140625,0.0,1466.8519287109375,1895.4371337890625,0.0,4084.1962890625,0.8900207281112671,1.0,0.0,3.0,1.0,0.0
18202500,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.788913369178772,0.374826431274414,0.3413112163543701,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.946276843547821,0.6446685791015625,0.6125748157501221,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9577524065971376,0.6672738790512085,0.4676498472690582,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.841278076171875,0.4585411548614502,0.4379968047142029,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6879600286483765,0.2454064935445785,1.126813292503357,285.0127868652344,284.95001220703125,302.04998779296875,292.8279113769531,299.3119812011719,297.1678771972656,285.0130615234375,1.0,0.685743510723114,0.0,0.6499999761581421,1.0,1.0,-3.586585998535156,1.573660135269165,2.012925863265991,0.7649403214454651,0.9322828650474548,0.9322828650474548,0.0,227.8297882080078,229.0,66255.03125,0.0,4022.194580078125,1.0,278.4998779296875,282.86773681640625,295.8013916015625,299.9820861816406,293.1499938964844,293.1499938964844,278.54998779296875,34135.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96968811750412,1.0,0.0,0.0,3.6215157508850098,3.621539354324341,8.751330256018264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.4189453125,0.0,1487.870361328125,1895.4371337890625,0.0,4038.460693359375,0.8990849852561951,1.0,0.0,3.0,1.0,0.0
18202560,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7887005805969238,0.3748461604118347,0.3413493037223816,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.945755660533905,0.644278347492218,0.6122250556945801,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9578201770782472,0.6679803729057312,0.4681636393070221,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8411184549331665,0.4586717188358307,0.4381269812583923,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6879071593284607,0.2455798387527465,1.1275829076766968,284.9955444335937,284.95001220703125,302.04998779296875,292.81561279296875,299.31280517578125,297.1693115234375,284.9942932128906,1.0,0.6861026883125305,0.0,0.6499999761581421,1.0,1.0,-3.587909698486328,1.5742696523666382,2.0136399269104004,0.7652313709259033,0.9391115307807922,0.9391115307807922,0.0,228.14930725097656,232.0,66375.2265625,0.0,4027.59130859375,1.0,278.542724609375,282.8548583984375,295.7987976074219,300.02545166015625,293.1499938964844,293.1499938964844,278.25,33650.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968294322490692,1.0,0.0,0.0,3.680403470993042,3.680427312850952,9.038246275849816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.5908203125,0.0,1549.53173828125,1895.4371337890625,0.0,4026.168212890625,0.9102362394332886,1.0,0.0,3.0,1.0,0.0
18202620,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7860729694366455,0.3738468885421753,0.3407698273658752,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.942040205001831,0.6423354744911194,0.6107690930366516,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.955306887626648,0.667997419834137,0.4684749245643616,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8388296365737915,0.458066463470459,0.4378588795661926,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6860134601593018,0.245418980717659,1.1279237270355225,284.9052429199219,284.95001220703125,302.04998779296875,292.7898254394531,299.3099365234375,297.1644897460937,284.9063415527344,1.0,0.6869680881500244,0.0,0.6499999761581421,1.0,1.0,-3.58593225479126,1.5733458995819092,2.0125863552093506,0.7648735642433167,0.8538928627967834,0.8538928627967834,0.0,230.39801025390625,235.0,66850.5546875,0.0,4036.218505859375,1.0,278.25799560546875,282.7446594238281,295.8104553222656,300.1416320800781,293.1499938964844,293.1499938964844,278.54998779296875,38641.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759389758110046,1.0,0.0,0.0,3.5598106384277344,3.5598344802856445,8.455652391603508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.802734375,0.0,1454.401123046875,1895.4371337890625,0.0,4093.32421875,0.8873872756958008,1.0,0.0,3.0,1.0,0.0
18202680,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7860729694366455,0.3738468885421753,0.3407698273658752,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.942040205001831,0.6423354744911194,0.6107690930366516,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.955306887626648,0.667997419834137,0.4684749245643616,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8388296365737915,0.458066463470459,0.4378588795661926,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6860134601593018,0.245418980717659,1.1279237270355225,284.9052429199219,284.95001220703125,302.04998779296875,292.7898254394531,299.3099365234375,297.1644897460937,284.9063415527344,1.0,0.6869680881500244,0.0,0.6499999761581421,1.0,1.0,-3.58593225479126,1.5733458995819092,2.0125863552093506,0.7648735642433167,0.8538928627967834,0.8538928627967834,0.0,230.39801025390625,235.0,66850.5546875,0.0,4036.218505859375,1.0,278.25799560546875,282.7446594238281,295.8104553222656,300.1416320800781,293.1499938964844,293.1499938964844,278.54998779296875,38641.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759389758110046,1.0,0.0,0.0,3.5598106384277344,3.5598344802856445,8.455652391603508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.802734375,0.0,1454.401123046875,1895.4371337890625,0.0,4093.32421875,0.8873872756958008,1.0,0.0,3.0,1.0,0.0
18202740,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.783903181552887,0.3737208247184753,0.3405388295650482,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9387574195861816,0.6413673162460327,0.6097081899642944,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9532535672187804,0.669166624546051,0.4691476225852966,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.836873471736908,0.4581479728221893,0.4378398656845093,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6843773722648621,0.2456218898296356,1.1287076473236084,284.99462890625,284.95001220703125,302.04998779296875,292.7626647949219,299.3106689453125,297.165771484375,284.9938049316406,1.0,0.6881120204925537,0.0,0.6499999761581421,1.0,1.0,-3.586098909378052,1.573435664176941,2.0126633644104004,0.7648344039916992,0.9353840947151184,0.9353840947151184,0.0,232.5821075439453,238.0,66130.8828125,0.0,4050.0380859375,1.0,278.5417175292969,282.8544921875,295.74676513671875,299.9583435058594,293.1499938964844,293.1499938964844,278.25,33738.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694148898124696,1.0,0.0,0.0,3.6657543182373047,3.665777921676636,8.966438826973899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.64453125,0.0,1533.7742919921875,1895.4371337890625,0.0,4036.052734375,0.9072548747062684,1.0,0.0,3.0,1.0,0.0
18202800,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.783903181552887,0.3737208247184753,0.3405388295650482,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9387574195861816,0.6413673162460327,0.6097081899642944,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9532535672187804,0.669166624546051,0.4691476225852966,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.836873471736908,0.4581479728221893,0.4378398656845093,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6843773722648621,0.2456218898296356,1.1287076473236084,284.99462890625,284.95001220703125,302.04998779296875,292.7626647949219,299.3106689453125,297.165771484375,284.9938049316406,1.0,0.6881120204925537,0.0,0.6499999761581421,1.0,1.0,-3.586098909378052,1.573435664176941,2.0126633644104004,0.7648344039916992,0.9353840947151184,0.9353840947151184,0.0,232.5821075439453,238.0,66130.8828125,0.0,4050.0380859375,1.0,278.5417175292969,282.8544921875,295.74676513671875,299.9583435058594,293.1499938964844,293.1499938964844,278.25,33738.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694148898124696,1.0,0.0,0.0,3.6657543182373047,3.665777921676636,8.966438826973899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.64453125,0.0,1533.7742919921875,1895.4371337890625,0.0,4036.052734375,0.9072548747062684,1.0,0.0,3.0,1.0,0.0
18202860,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7806094288825989,0.3726688623428345,0.3399301171302795,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9340689182281494,0.6393758654594421,0.6082243323326111,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9497590661048888,0.6690547466278076,0.4693835973739624,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8339390754699707,0.4574787020683288,0.4375330507755279,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6818650960922241,0.2454107850790023,1.128940463066101,284.9073791503906,284.95001220703125,302.04998779296875,292.734375,299.30780029296875,297.160888671875,284.9081115722656,1.0,0.6893211603164673,0.0,0.6499999761581421,1.0,1.0,-3.5837855339050293,1.5723588466644287,2.0114266872406006,0.7643918991088867,0.8521345257759094,0.8521345257759094,0.0,235.6448516845703,241.0,66581.21875,0.0,4062.75537109375,1.0,278.2577209472656,282.74664306640625,295.755126953125,300.0687866210937,293.1499938964844,293.1499938964844,278.54998779296875,38646.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770198464393616,1.0,0.0,0.0,3.544543981552124,3.544567346572876,8.383281056012493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.5126953125,0.0,1438.204833984375,1895.4371337890625,0.0,4102.76513671875,0.8841315507888794,1.0,0.0,3.0,1.0,0.0
18202920,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7806094288825989,0.3726688623428345,0.3399301171302795,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9340689182281494,0.6393758654594421,0.6082243323326111,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9497590661048888,0.6690547466278076,0.4693835973739624,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8339390754699707,0.4574787020683288,0.4375330507755279,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6818650960922241,0.2454107850790023,1.128940463066101,284.9073791503906,284.95001220703125,302.04998779296875,292.734375,299.30780029296875,297.160888671875,284.9081115722656,1.0,0.6893211603164673,0.0,0.6499999761581421,1.0,1.0,-3.5837855339050293,1.5723588466644287,2.0114266872406006,0.7643918991088867,0.8521345257759094,0.8521345257759094,0.0,235.6448516845703,241.0,66581.21875,0.0,4062.75537109375,1.0,278.2577209472656,282.74664306640625,295.755126953125,300.0687866210937,293.1499938964844,293.1499938964844,278.54998779296875,38646.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770198464393616,1.0,0.0,0.0,3.544543981552124,3.544567346572876,8.383281056012493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.5126953125,0.0,1438.204833984375,1895.4371337890625,0.0,4102.76513671875,0.8841315507888794,1.0,0.0,3.0,1.0,0.0
18202980,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7781386971473694,0.3724919259548187,0.3396705389022827,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9303244948387146,0.6383563280105591,0.6071345806121826,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9471988677978516,0.6700947284698486,0.4699799120426178,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8316887617111206,0.4575004577636719,0.4374754130840301,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6799437403678894,0.2455748617649078,1.129623532295227,284.9933776855469,284.95001220703125,302.04998779296875,292.7052917480469,299.3083801269531,297.16192626953125,284.9925231933594,1.0,0.6906186938285828,0.0,0.6499999761581421,1.0,1.0,-3.58362364768982,1.572299599647522,2.011323928833008,0.7642673254013062,0.9309626817703248,0.9309626817703248,0.0,238.2458648681641,244.0,65857.328125,0.0,4078.26220703125,1.0,278.5415954589844,282.8536376953125,295.68914794921875,299.8834228515625,293.1499938964844,293.1499938964844,278.25,33757.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704321622848512,1.0,0.0,0.0,3.651165008544922,3.651188850402832,8.895210612536175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.51171875,0.0,1517.6806640625,1895.4371337890625,0.0,4045.014404296875,0.903975546360016,1.0,0.0,3.0,1.0,0.0
18203040,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7781386971473694,0.3724919259548187,0.3396705389022827,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9303244948387146,0.6383563280105591,0.6071345806121826,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9471988677978516,0.6700947284698486,0.4699799120426178,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8316887617111206,0.4575004577636719,0.4374754130840301,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6799437403678894,0.2455748617649078,1.129623532295227,284.9933776855469,284.95001220703125,302.04998779296875,292.7052917480469,299.3083801269531,297.16192626953125,284.9925231933594,1.0,0.6906186938285828,0.0,0.6499999761581421,1.0,1.0,-3.58362364768982,1.572299599647522,2.011323928833008,0.7642673254013062,0.9309626817703248,0.9309626817703248,0.0,238.2458648681641,244.0,65857.328125,0.0,4078.26220703125,1.0,278.5415954589844,282.8536376953125,295.68914794921875,299.8834228515625,293.1499938964844,293.1499938964844,278.25,33757.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704321622848512,1.0,0.0,0.0,3.651165008544922,3.651188850402832,8.895210612536175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.51171875,0.0,1517.6806640625,1895.4371337890625,0.0,4045.014404296875,0.903975546360016,1.0,0.0,3.0,1.0,0.0
18203100,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7767726182937622,0.3719878494739532,0.3395082056522369,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9282853007316588,0.6373934745788574,0.6065637469291687,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9457197189331056,0.670017659664154,0.4702225029468536,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8304557800292969,0.4571889042854309,0.4374408423900604,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6789076328277588,0.2454964816570282,1.1300722360610962,284.8748474121094,284.95001220703125,302.04998779296875,292.6905212402344,299.3072509765625,297.1600341796875,284.8748474121094,1.0,0.6913177371025085,0.0,0.6499999761581421,1.0,1.0,-3.583538770675659,1.572248935699463,2.0112898349761963,0.7643164992332458,0.8459983468055725,0.8459983468055725,0.0,239.7019958496093,244.0,66605.171875,0.0,4086.945068359375,1.0,278.2983703613281,282.7195739746094,295.72265625,300.0783996582031,293.1499938964844,293.1499938964844,278.25,38382.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976285994052887,1.0,0.0,0.0,3.602301597595215,3.602325677871704,8.658714705234161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.8125,0.0,1498.3394775390625,1895.4371337890625,0.0,4096.3564453125,0.894097626209259,1.0,0.0,3.0,1.0,0.0
18203160,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7747876644134521,0.371409147977829,0.3390369415283203,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9255021810531616,0.6363359689712524,0.6056252121925354,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9434506297111512,0.6698204278945923,0.4701202809810638,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8286864757537842,0.456787496805191,0.4371309280395508,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6773657202720642,0.2453453689813614,1.129783272743225,284.907958984375,284.95001220703125,302.04998779296875,292.6756591796875,299.3056335449219,297.1573181152344,284.9087829589844,1.0,0.6918840408325195,0.0,0.6499999761581421,1.0,1.0,-3.581001043319702,1.5710835456848145,2.0099172592163086,0.7637373805046082,0.8488993048667908,0.8488993048667908,0.0,241.5137176513672,247.0,66280.046875,0.0,4091.39794921875,1.0,278.258056640625,282.7478332519531,295.6961669921875,299.9908447265625,293.1499938964844,293.1499938964844,278.54998779296875,38684.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779812693595886,1.0,0.0,0.0,3.5277750492095947,3.5277984142303467,8.304147627313796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.791015625,0.0,1420.807373046875,1895.4371337890625,0.0,4111.15087890625,0.8804505467414856,1.0,0.0,3.0,1.0,0.0
18203220,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7723190188407898,0.3711939454078674,0.3387509882450104,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9217511415481568,0.6352776885032654,0.6045085191726685,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9407340288162231,0.6706871390342712,0.4705959260463714,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8264216780662537,0.4567628800868988,0.4370371699333191,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6754462122917175,0.2454963773488998,1.1304384469985962,284.9924621582031,284.95001220703125,302.04998779296875,292.645751953125,299.30621337890625,297.15838623046875,284.9915771484375,1.0,0.6931921243667603,0.0,0.6499999761581421,1.0,1.0,-3.580552816390991,1.570895791053772,2.0096569061279297,0.7635300159454346,0.9264140129089355,0.9264140129089355,0.0,244.2206878662109,250.0,65559.4609375,0.0,4106.7900390625,1.0,278.5414428710937,282.85321044921875,295.6292724609375,299.8044738769531,293.1499938964844,293.1499938964844,278.25,33770.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713361859321594,1.0,0.0,0.0,3.634878396987915,3.634901762008667,8.816029435365635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.66796875,0.0,1499.7950439453125,1895.4371337890625,0.0,4052.96875,0.9003276824951172,1.0,0.0,3.0,1.0,0.0
18203280,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7723190188407898,0.3711939454078674,0.3387509882450104,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9217511415481568,0.6352776885032654,0.6045085191726685,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9407340288162231,0.6706871390342712,0.4705959260463714,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8264216780662537,0.4567628800868988,0.4370371699333191,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6754462122917175,0.2454963773488998,1.1304384469985962,284.9924621582031,284.95001220703125,302.04998779296875,292.645751953125,299.30621337890625,297.15838623046875,284.9915771484375,1.0,0.6931921243667603,0.0,0.6499999761581421,1.0,1.0,-3.580552816390991,1.570895791053772,2.0096569061279297,0.7635300159454346,0.9264140129089355,0.9264140129089355,0.0,244.2206878662109,250.0,65559.4609375,0.0,4106.7900390625,1.0,278.5414428710937,282.85321044921875,295.6292724609375,299.8044738769531,293.1499938964844,293.1499938964844,278.25,33770.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713361859321594,1.0,0.0,0.0,3.634878396987915,3.634901762008667,8.816029435365635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.66796875,0.0,1499.7950439453125,1895.4371337890625,0.0,4052.96875,0.9003276824951172,1.0,0.0,3.0,1.0,0.0
18203340,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7690547108650208,0.3700900673866272,0.3380909562110901,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9170729517936708,0.6332387924194336,0.602972149848938,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.936941146850586,0.6703061461448669,0.4706476628780365,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8234684467315674,0.4560166895389557,0.4366554021835327,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6729359030723572,0.2452544271945953,1.130539894104004,284.9085388183594,284.95001220703125,302.04998779296875,292.6158752441406,299.30377197265625,297.1542663574219,284.90875244140625,1.0,0.6944434642791748,0.0,0.6499999761581421,1.0,1.0,-3.577643871307373,1.5695527791976929,2.00809097290039,0.7629084587097168,0.8454980850219727,0.8454980850219727,0.0,247.53895568847656,253.0,65977.8515625,0.0,4119.4501953125,1.0,278.2585144042969,282.7483825683594,295.6356201171875,299.9099426269531,293.1499938964844,293.1499938964844,278.54998779296875,38560.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787914156913756,1.0,0.0,0.0,3.512272357940674,3.512295722961426,8.231323818108649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.443359375,0.0,1403.703125,1895.4371337890625,0.0,4118.208984375,0.8768529295921326,1.0,0.0,3.0,1.0,0.0
18203400,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7690547108650208,0.3700900673866272,0.3380909562110901,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9170729517936708,0.6332387924194336,0.602972149848938,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.936941146850586,0.6703061461448669,0.4706476628780365,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8234684467315674,0.4560166895389557,0.4366554021835327,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6729359030723572,0.2452544271945953,1.130539894104004,284.9085388183594,284.95001220703125,302.04998779296875,292.6158752441406,299.30377197265625,297.1542663574219,284.90875244140625,1.0,0.6944434642791748,0.0,0.6499999761581421,1.0,1.0,-3.577643871307373,1.5695527791976929,2.00809097290039,0.7629084587097168,0.8454980850219727,0.8454980850219727,0.0,247.53895568847656,253.0,65977.8515625,0.0,4119.4501953125,1.0,278.2585144042969,282.7483825683594,295.6356201171875,299.9099426269531,293.1499938964844,293.1499938964844,278.54998779296875,38560.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787914156913756,1.0,0.0,0.0,3.512272357940674,3.512295722961426,8.231323818108649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.443359375,0.0,1403.703125,1895.4371337890625,0.0,4118.208984375,0.8768529295921326,1.0,0.0,3.0,1.0,0.0
18203460,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7666652798652649,0.3698387742042541,0.3377831578254699,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9134920239448548,0.6321431398391724,0.6018331050872803,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.934224009513855,0.6710670590400696,0.4710587859153747,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8212433457374573,0.4559488594532013,0.4365300834178924,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6710774898529053,0.2453859001398086,1.1311347484588623,284.991455078125,284.95001220703125,302.04998779296875,292.5862731933594,299.30438232421875,297.1553955078125,284.99072265625,1.0,0.6957287788391113,0.0,0.6499999761581421,1.0,1.0,-3.5769546031951904,1.5692579746246338,2.0076966285705566,0.7626244425773621,0.921262502670288,0.921262502670288,0.0,250.2701416015625,256.0,65278.93359375,0.0,4134.33935546875,1.0,278.54132080078125,282.8565368652344,295.56951904296875,299.72528076171875,293.1499938964844,293.1499938964844,278.25,33798.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972134292125702,1.0,0.0,0.0,3.616136074066162,3.616159439086914,8.725349402993743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.330078125,0.0,1479.5008544921875,1895.4371337890625,0.0,4059.983642578125,0.8961645364761353,1.0,0.0,3.0,1.0,0.0
18203520,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7666652798652649,0.3698387742042541,0.3377831578254699,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9134920239448548,0.6321431398391724,0.6018331050872803,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.934224009513855,0.6710670590400696,0.4710587859153747,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8212433457374573,0.4559488594532013,0.4365300834178924,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6710774898529053,0.2453859001398086,1.1311347484588623,284.991455078125,284.95001220703125,302.04998779296875,292.5862731933594,299.30438232421875,297.1553955078125,284.99072265625,1.0,0.6957287788391113,0.0,0.6499999761581421,1.0,1.0,-3.5769546031951904,1.5692579746246338,2.0076966285705566,0.7626244425773621,0.921262502670288,0.921262502670288,0.0,250.2701416015625,256.0,65278.93359375,0.0,4134.33935546875,1.0,278.54132080078125,282.8565368652344,295.56951904296875,299.72528076171875,293.1499938964844,293.1499938964844,278.25,33798.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972134292125702,1.0,0.0,0.0,3.616136074066162,3.616159439086914,8.725349402993743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.330078125,0.0,1479.5008544921875,1895.4371337890625,0.0,4059.983642578125,0.8961645364761353,1.0,0.0,3.0,1.0,0.0
18203580,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7635343074798584,0.3687163889408111,0.3371066153049469,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9091196656227112,0.630089282989502,0.600281298160553,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9304912090301514,0.6705977320671082,0.4710519313812256,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8183555006980896,0.4551745951175689,0.4361211955547333,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6686696410179138,0.2451299726963043,1.1311759948730469,284.9097900390625,284.95001220703125,302.04998779296875,292.5572509765625,299.3021545410156,297.15167236328125,284.9107666015625,1.0,0.6969527006149292,0.0,0.6499999761581421,1.0,1.0,-3.573831796646118,1.567821025848389,2.006010770797729,0.7619268298149109,0.8417859077453613,0.8417859077453613,0.0,253.59197998046875,259.0,65652.96875,0.0,4146.421875,1.0,278.2582702636719,282.7548217773437,295.5771484375,299.8304443359375,293.1499938964844,293.1499938964844,278.54998779296875,38731.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795768857002258,1.0,0.0,0.0,3.488662004470825,3.488684892654419,8.121029395624646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.103515625,0.0,1380.5020751953125,1895.4371337890625,0.0,4125.04443359375,0.871825635433197,1.0,0.0,3.0,1.0,0.0
18203640,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7635343074798584,0.3687163889408111,0.3371066153049469,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9091196656227112,0.630089282989502,0.600281298160553,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9304912090301514,0.6705977320671082,0.4710519313812256,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8183555006980896,0.4551745951175689,0.4361211955547333,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6686696410179138,0.2451299726963043,1.1311759948730469,284.9097900390625,284.95001220703125,302.04998779296875,292.5572509765625,299.3021545410156,297.15167236328125,284.9107666015625,1.0,0.6969527006149292,0.0,0.6499999761581421,1.0,1.0,-3.573831796646118,1.567821025848389,2.006010770797729,0.7619268298149109,0.8417859077453613,0.8417859077453613,0.0,253.59197998046875,259.0,65652.96875,0.0,4146.421875,1.0,278.2582702636719,282.7548217773437,295.5771484375,299.8304443359375,293.1499938964844,293.1499938964844,278.54998779296875,38731.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795768857002258,1.0,0.0,0.0,3.488662004470825,3.488684892654419,8.121029395624646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.103515625,0.0,1380.5020751953125,1895.4371337890625,0.0,4125.04443359375,0.871825635433197,1.0,0.0,3.0,1.0,0.0
18203700,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7621266841888428,0.368544191122055,0.3368067443370819,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.907163143157959,0.6294877529144287,0.5995418429374695,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.928813636302948,0.6708698272705078,0.4710749983787536,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8170304894447327,0.4550869464874267,0.4359252750873565,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6675633788108826,0.2451548725366592,1.131110906600952,285.0085144042969,284.95001220703125,302.04998779296875,292.54302978515625,299.3022155761719,297.15185546875,285.0082702636719,1.0,0.6975222826004028,0.0,0.6499999761581421,1.0,1.0,-3.5722885131835938,1.5671305656433103,2.005157947540283,0.761467456817627,0.911709725856781,0.911709725856781,0.0,255.11334228515625,259.0,64903.9609375,0.0,4151.66259765625,1.0,278.4978332519531,282.874267578125,295.5157775878906,299.60986328125,293.1499938964844,293.1499938964844,278.54998779296875,34089.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974264919757843,1.0,0.0,0.0,3.5414609909057617,3.5414836406707764,8.368704129679827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.048828125,0.0,1401.8629150390625,1895.4371337890625,0.0,4078.6748046875,0.8811458945274353,1.0,0.0,3.0,1.0,0.0
18203760,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.761221706867218,0.3684398233890533,0.3367721140384674,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9057969450950624,0.6289734244346619,0.5991183519363403,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9277734756469728,0.671205997467041,0.4713668823242187,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8161489963531494,0.4550772309303283,0.4359647035598755,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6668712496757507,0.2452472895383834,1.1316993236541748,284.98980712890625,284.95001220703125,302.04998779296875,292.529052734375,299.3027648925781,297.1528015136719,284.9886779785156,1.0,0.698205828666687,0.0,0.6499999761581421,1.0,1.0,-3.5728423595428467,1.5673935413360596,2.005448818206787,0.7615439891815186,0.9156543612480164,0.9156543612480164,0.0,256.340087890625,262.0,64968.640625,0.0,4160.603515625,1.0,278.54205322265625,282.8586120605469,295.510986328125,299.6474914550781,293.1499938964844,293.1499938964844,278.25,33727.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727221727371216,1.0,0.0,0.0,3.598451375961304,3.598474502563477,8.640215583000099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.6953125,0.0,1459.81103515625,1895.4371337890625,0.0,4065.145751953125,0.8918675780296326,1.0,0.0,3.0,1.0,0.0
18203820,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.758219301700592,0.3673024475574493,0.33608078956604,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9018363356590272,0.626916229724884,0.5975596308708191,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9240617156028748,0.6705105900764465,0.4712150394916534,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8132941126823425,0.4542814791202545,0.4355342090129852,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6645647883415222,0.2449831366539001,1.1316992044448853,284.90924072265625,284.95001220703125,302.04998779296875,292.50201416015625,299.30059814453125,297.1492004394531,284.90936279296875,1.0,0.699394166469574,0.0,0.6499999761581421,1.0,1.0,-3.5694429874420166,1.5658342838287354,2.003608703613281,0.7607550024986267,0.8376631140708923,0.8376631140708923,0.0,259.6636047363281,265.0,65374.796875,0.0,4171.92919921875,1.0,278.25885009765625,282.7586364746094,295.5207824707031,299.75408935546875,293.1499938964844,293.1499938964844,278.54998779296875,38567.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799763560295104,1.0,0.0,0.0,3.472444772720337,3.4724676609039307,8.045703339121246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.20703125,0.0,1362.7344970703125,1895.4371337890625,0.0,4128.51806640625,0.867997407913208,1.0,0.0,3.0,1.0,0.0
18203880,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.758219301700592,0.3673024475574493,0.33608078956604,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9018363356590272,0.626916229724884,0.5975596308708191,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9240617156028748,0.6705105900764465,0.4712150394916534,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8132941126823425,0.4542814791202545,0.4355342090129852,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6645647883415222,0.2449831366539001,1.1316992044448853,284.90924072265625,284.95001220703125,302.04998779296875,292.50201416015625,299.30059814453125,297.1492004394531,284.90936279296875,1.0,0.699394166469574,0.0,0.6499999761581421,1.0,1.0,-3.5694429874420166,1.5658342838287354,2.003608703613281,0.7607550024986267,0.8376631140708923,0.8376631140708923,0.0,259.6636047363281,265.0,65374.796875,0.0,4171.92919921875,1.0,278.25885009765625,282.7586364746094,295.5207824707031,299.75408935546875,293.1499938964844,293.1499938964844,278.54998779296875,38567.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799763560295104,1.0,0.0,0.0,3.472444772720337,3.4724676609039307,8.045703339121246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.20703125,0.0,1362.7344970703125,1895.4371337890625,0.0,4128.51806640625,0.867997407913208,1.0,0.0,3.0,1.0,0.0
18203940,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7559850811958313,0.3669810891151428,0.3357225060462951,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8987599015235901,0.6257626414299011,0.5963817238807678,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9213144183158876,0.6708561182022095,0.471359372138977,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8110825419425964,0.4541386365890503,0.4353495240211487,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6628310680389404,0.2450805902481079,1.1321738958358765,284.9893798828125,284.95001220703125,302.04998779296875,292.47637939453125,299.3011779785156,297.1502685546875,284.9886169433594,1.0,0.7006062269210815,0.0,0.6499999761581421,1.0,1.0,-3.5681097507476807,1.5652519464492798,2.002857685089112,0.7602742314338684,0.9109147191047668,0.9109147191047668,0.0,262.4241943359375,268.0,64675.296875,0.0,4185.25537109375,1.0,278.5409851074219,282.86358642578125,295.4585876464844,299.5749206542969,293.1499938964844,293.1499938964844,278.25,33822.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973125457763672,1.0,0.0,0.0,3.5768377780914307,3.5768606662750244,8.536734412700753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.970703125,0.0,1437.31640625,1895.4371337890625,0.0,4068.685302734375,0.8873212337493896,1.0,0.0,3.0,1.0,0.0
18204000,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7559850811958313,0.3669810891151428,0.3357225060462951,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8987599015235901,0.6257626414299011,0.5963817238807678,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9213144183158876,0.6708561182022095,0.471359372138977,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8110825419425964,0.4541386365890503,0.4353495240211487,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6628310680389404,0.2450805902481079,1.1321738958358765,284.9893798828125,284.95001220703125,302.04998779296875,292.47637939453125,299.3011779785156,297.1502685546875,284.9886169433594,1.0,0.7006062269210815,0.0,0.6499999761581421,1.0,1.0,-3.5681097507476807,1.5652519464492798,2.002857685089112,0.7602742314338684,0.9109147191047668,0.9109147191047668,0.0,262.4241943359375,268.0,64675.296875,0.0,4185.25537109375,1.0,278.5409851074219,282.86358642578125,295.4585876464844,299.5749206542969,293.1499938964844,293.1499938964844,278.25,33822.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973125457763672,1.0,0.0,0.0,3.5768377780914307,3.5768606662750244,8.536734412700753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.970703125,0.0,1437.31640625,1895.4371337890625,0.0,4068.685302734375,0.8873212337493896,1.0,0.0,3.0,1.0,0.0
