time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18204060,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7530969381332397,0.3658278584480285,0.3350051641464233,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8949650526046753,0.6237004399299622,0.5948031544685364,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.917672336101532,0.6700147390365601,0.4710784554481506,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8082156181335449,0.4533189237117767,0.4348864257335663,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6606153845787048,0.2448045760393142,1.1321003437042236,284.9097595214844,284.95001220703125,302.04998779296875,292.45245361328125,299.2991638183594,297.1468811035156,284.909912109375,1.0,0.701751172542572,0.0,0.6499999761581421,1.0,1.0,-3.5643718242645264,1.5635420083999634,2.0008299350738525,0.7593784928321838,0.8338868618011475,0.8338868618011475,0.0,265.7460327148437,271.0,65076.62890625,0.0,4195.63671875,1.0,278.25897216796875,282.76434326171875,295.4706726074219,299.68377685546875,293.1499938964844,293.1499938964844,278.54998779296875,38566.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802265167236328,1.0,0.0,0.0,3.4522321224212646,3.45225477218628,7.952310170367127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.76171875,0.0,1342.2318115234375,1895.4371337890625,0.0,4130.6923828125,0.8634899854660034,1.0,0.0,3.0,1.0,0.0
18204120,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7530969381332397,0.3658278584480285,0.3350051641464233,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8949650526046753,0.6237004399299622,0.5948031544685364,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.917672336101532,0.6700147390365601,0.4710784554481506,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8082156181335449,0.4533189237117767,0.4348864257335663,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6606153845787048,0.2448045760393142,1.1321003437042236,284.9097595214844,284.95001220703125,302.04998779296875,292.45245361328125,299.2991638183594,297.1468811035156,284.909912109375,1.0,0.701751172542572,0.0,0.6499999761581421,1.0,1.0,-3.5643718242645264,1.5635420083999634,2.0008299350738525,0.7593784928321838,0.8338868618011475,0.8338868618011475,0.0,265.7460327148437,271.0,65076.62890625,0.0,4195.63671875,1.0,278.25897216796875,282.76434326171875,295.4706726074219,299.68377685546875,293.1499938964844,293.1499938964844,278.54998779296875,38566.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802265167236328,1.0,0.0,0.0,3.4522321224212646,3.45225477218628,7.952310170367127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.76171875,0.0,1342.2318115234375,1895.4371337890625,0.0,4130.6923828125,0.8634899854660034,1.0,0.0,3.0,1.0,0.0
18204180,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7509597539901733,0.3654821515083313,0.3346285820007324,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8919894695281982,0.6225292086601257,0.5936146974563599,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.915030837059021,0.6702653765678406,0.4711536169052124,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8059916496276855,0.4531477391719818,0.4346781075000763,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6589597463607788,0.2448876798152923,1.13251793384552,284.9888000488281,284.95001220703125,302.04998779296875,292.4305419921875,299.2998352050781,297.1481018066406,284.9880676269531,1.0,0.7029291391372681,0.0,0.6499999761581421,1.0,1.0,-3.56282377243042,1.5628637075424194,1.999959945678711,0.7588315606117249,0.9063031077384948,0.9063031077384948,0.0,268.49627685546875,274.0,64393.16796875,0.0,4208.3037109375,1.0,278.54083251953125,282.867919921875,295.4118957519531,299.5087280273437,293.1499938964844,293.1499938964844,278.25,33814.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732033014297484,1.0,0.0,0.0,3.55747652053833,3.5574991703033447,8.444566788057273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.060546875,0.0,1416.71142578125,1895.4371337890625,0.0,4069.367919921875,0.8829799890518188,1.0,0.0,3.0,1.0,0.0
18204240,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7509597539901733,0.3654821515083313,0.3346285820007324,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8919894695281982,0.6225292086601257,0.5936146974563599,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.915030837059021,0.6702653765678406,0.4711536169052124,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8059916496276855,0.4531477391719818,0.4346781075000763,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6589597463607788,0.2448876798152923,1.13251793384552,284.9888000488281,284.95001220703125,302.04998779296875,292.4305419921875,299.2998352050781,297.1481018066406,284.9880676269531,1.0,0.7029291391372681,0.0,0.6499999761581421,1.0,1.0,-3.56282377243042,1.5628637075424194,1.999959945678711,0.7588315606117249,0.9063031077384948,0.9063031077384948,0.0,268.49627685546875,274.0,64393.16796875,0.0,4208.3037109375,1.0,278.54083251953125,282.867919921875,295.4118957519531,299.5087280273437,293.1499938964844,293.1499938964844,278.25,33814.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732033014297484,1.0,0.0,0.0,3.55747652053833,3.5574991703033447,8.444566788057273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.060546875,0.0,1416.71142578125,1895.4371337890625,0.0,4069.367919921875,0.8829799890518188,1.0,0.0,3.0,1.0,0.0
18204300,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7498012185096741,0.3649240434169769,0.3344017565250397,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8903988003730774,0.621525228023529,0.5929828882217407,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.913586974143982,0.6698468327522278,0.4711403250694275,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8047788739204407,0.4527602195739746,0.4345600008964538,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6580862402915955,0.2447748333215713,1.13279926776886,284.8789978027344,284.95001220703125,302.04998779296875,292.42041015625,299.299072265625,297.1469116210937,284.87994384765625,1.0,0.7035486102104187,0.0,0.6499999761581421,1.0,1.0,-3.5619776248931885,1.5624741315841677,1.999503493309021,0.7586437463760376,0.8267430663108826,0.8267430663108826,0.0,269.9994812011719,274.0,65023.99609375,0.0,4215.2109375,1.0,278.3006286621094,282.7396545410156,295.4496765136719,299.6998291015625,293.1499938964844,293.1499938964844,278.25,38679.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787529706954956,1.0,0.0,0.0,3.5009870529174805,3.5010101795196533,8.178512302947638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.662109375,0.0,1392.845458984375,1895.4371337890625,0.0,4117.8740234375,0.8718134760856628,1.0,0.0,3.0,1.0,0.0
18204360,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7482052445411682,0.3643189072608948,0.3339006900787353,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8883325457572937,0.6204655170440674,0.592031717300415,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9115859866142272,0.6693646311759949,0.4708279073238373,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8031263947486877,0.4523109495639801,0.4341970384120941,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6568507552146912,0.2446023821830749,1.132398009300232,284.9117736816406,284.95001220703125,302.04998779296875,292.4108581542969,299.2979736328125,297.1450500488281,284.9122009277344,1.0,0.7040458917617798,0.0,0.6499999761581421,1.0,1.0,-3.558936357498169,1.5610870122909546,1.9978493452072144,0.7578883767127991,0.8313785195350647,0.8313785195350647,0.0,271.8001403808594,277.0,64782.0703125,0.0,4218.13720703125,1.0,278.2588806152344,282.7717590332031,295.4286193847656,299.6214599609375,293.1499938964844,293.1499938964844,278.54998779296875,38620.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801663160324096,1.0,0.0,0.0,3.4308552742004395,3.430877685546875,7.854130785744928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.6767578125,0.0,1321.18359375,1895.4371337890625,0.0,4130.1689453125,0.858954131603241,1.0,0.0,3.0,1.0,0.0
18204420,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7461528778076172,0.3639524281024933,0.3335064351558685,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8854509592056274,0.6192796230316162,0.5908312201499939,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9090900421142578,0.6695467829704285,0.4708566665649414,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.800930917263031,0.4521157145500183,0.4339671432971954,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6552651524543762,0.2446734458208084,1.1327641010284424,284.9883117675781,284.95001220703125,302.04998779296875,292.3937683105469,299.2986755371094,297.1463317871094,284.98760986328125,1.0,0.7051988840103149,0.0,0.6499999761581421,1.0,1.0,-3.557208776473999,1.560327410697937,1.996881365776062,0.7572935819625854,0.9022291898727416,0.9022291898727416,0.0,274.54913330078125,280.0,64134.1171875,0.0,4230.29150390625,1.0,278.5406494140625,282.8719787597656,295.3742370605469,299.4527587890625,293.1499938964844,293.1499938964844,278.25,33796.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972947597503662,1.0,0.0,0.0,3.5396535396575928,3.5396761894226074,8.360163974430179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.87109375,0.0,1397.843505859375,1895.4371337890625,0.0,4067.124755859375,0.8789684772491455,1.0,0.0,3.0,1.0,0.0
18204480,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7461528778076172,0.3639524281024933,0.3335064351558685,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8854509592056274,0.6192796230316162,0.5908312201499939,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9090900421142578,0.6695467829704285,0.4708566665649414,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.800930917263031,0.4521157145500183,0.4339671432971954,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6552651524543762,0.2446734458208084,1.1327641010284424,284.9883117675781,284.95001220703125,302.04998779296875,292.3937683105469,299.2986755371094,297.1463317871094,284.98760986328125,1.0,0.7051988840103149,0.0,0.6499999761581421,1.0,1.0,-3.557208776473999,1.560327410697937,1.996881365776062,0.7572935819625854,0.9022291898727416,0.9022291898727416,0.0,274.54913330078125,280.0,64134.1171875,0.0,4230.29150390625,1.0,278.5406494140625,282.8719787597656,295.3742370605469,299.4527587890625,293.1499938964844,293.1499938964844,278.25,33796.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972947597503662,1.0,0.0,0.0,3.5396535396575928,3.5396761894226074,8.360163974430179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.87109375,0.0,1397.843505859375,1895.4371337890625,0.0,4067.124755859375,0.8789684772491455,1.0,0.0,3.0,1.0,0.0
18204540,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7435099482536316,0.362780749797821,0.3327643871307373,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8819183111190796,0.6172152757644653,0.5892396569252014,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9058712720870972,0.6685918569564819,0.470486432313919,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7981439232826233,0.4512639939785003,0.4334662556648254,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6532482504844666,0.2443801909685135,1.1325947046279907,284.9114990234375,284.95001220703125,302.04998779296875,292.3795166015625,299.2969970703125,297.1435852050781,284.9117126464844,1.0,0.7062920928001404,0.0,0.6499999761581421,1.0,1.0,-3.553157091140747,1.558475375175476,1.9946815967559808,0.7563087940216064,0.8278922438621521,0.8278922438621521,0.0,277.8475036621094,283.0,64540.6484375,0.0,4239.611328125,1.0,278.2592468261719,282.775634765625,295.3962097167969,299.5716857910156,293.1499938964844,293.1499938964844,278.54998779296875,38517.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797371625900269,1.0,0.0,0.0,3.415339469909668,3.4153616428375244,7.783251021464821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.9033203125,0.0,1305.05859375,1895.4371337890625,0.0,4126.43798828125,0.8553190231323242,1.0,0.0,3.0,1.0,0.0
18204600,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7435099482536316,0.362780749797821,0.3327643871307373,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8819183111190796,0.6172152757644653,0.5892396569252014,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9058712720870972,0.6685918569564819,0.470486432313919,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7981439232826233,0.4512639939785003,0.4334662556648254,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6532482504844666,0.2443801909685135,1.1325947046279907,284.9114990234375,284.95001220703125,302.04998779296875,292.3795166015625,299.2969970703125,297.1435852050781,284.9117126464844,1.0,0.7062920928001404,0.0,0.6499999761581421,1.0,1.0,-3.553157091140747,1.558475375175476,1.9946815967559808,0.7563087940216064,0.8278922438621521,0.8278922438621521,0.0,277.8475036621094,283.0,64540.6484375,0.0,4239.611328125,1.0,278.2592468261719,282.775634765625,295.3962097167969,299.5716857910156,293.1499938964844,293.1499938964844,278.54998779296875,38517.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797371625900269,1.0,0.0,0.0,3.415339469909668,3.4153616428375244,7.783251021464821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.9033203125,0.0,1305.05859375,1895.4371337890625,0.0,4126.43798828125,0.8553190231323242,1.0,0.0,3.0,1.0,0.0
18204660,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.741541862487793,0.3623952269554138,0.3323590755462646,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8791379928588867,0.6160157322883606,0.5880335569381714,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9035626649856568,0.6687061786651611,0.4704751372337341,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7960125803947449,0.4510471522808075,0.4332210123538971,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6517347097396851,0.244440957903862,1.1329262256622314,284.98828125,284.95001220703125,302.04998779296875,292.368408203125,299.2977294921875,297.1448669433594,284.98760986328125,1.0,0.7074249982833862,0.0,0.6499999761581421,1.0,1.0,-3.5513014793396,1.5576553344726562,1.993646144866944,0.7556930780410767,0.8989431262016296,0.8989431262016296,0.0,280.5928039550781,286.0,63909.2109375,0.0,4251.37158203125,1.0,278.54052734375,282.8760070800781,295.3478698730469,299.4099426269531,293.1499938964844,293.1499938964844,278.8500061035156,33768.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723296761512756,1.0,0.0,0.0,3.523815870285034,3.5238382816314697,8.285518902084732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.7197265625,0.0,1381.1405029296875,1895.4371337890625,0.0,4061.699462890625,0.8754122257232666,1.0,0.0,3.0,1.0,0.0
18204720,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.741541862487793,0.3623952269554138,0.3323590755462646,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8791379928588867,0.6160157322883606,0.5880335569381714,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9035626649856568,0.6687061786651611,0.4704751372337341,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7960125803947449,0.4510471522808075,0.4332210123538971,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6517347097396851,0.244440957903862,1.1329262256622314,284.98828125,284.95001220703125,302.04998779296875,292.368408203125,299.2977294921875,297.1448669433594,284.98760986328125,1.0,0.7074249982833862,0.0,0.6499999761581421,1.0,1.0,-3.5513014793396,1.5576553344726562,1.993646144866944,0.7556930780410767,0.8989431262016296,0.8989431262016296,0.0,280.5928039550781,286.0,63909.2109375,0.0,4251.37158203125,1.0,278.54052734375,282.8760070800781,295.3478698730469,299.4099426269531,293.1499938964844,293.1499938964844,278.8500061035156,33768.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723296761512756,1.0,0.0,0.0,3.523815870285034,3.5238382816314697,8.285518902084732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.7197265625,0.0,1381.1405029296875,1895.4371337890625,0.0,4061.699462890625,0.8754122257232666,1.0,0.0,3.0,1.0,0.0
18204780,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7400217056274414,0.3622027039527893,0.3322630822658539,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8768505454063416,0.6150638461112976,0.5872124433517456,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9018124938011168,0.669063925743103,0.4707794189453125,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7943453788757324,0.4510505795478821,0.4332940876483917,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.6506493091583252,0.2446910291910171,1.1343683004379272,285.0354919433594,284.95001220703125,302.04998779296875,292.3607177734375,299.2994384765625,297.1478576660156,285.03302001953125,1.0,0.7088114619255066,0.0,0.6499999761581421,1.0,1.0,-3.552384853363037,1.5581715106964111,1.994213342666626,0.7558342814445496,0.991342067718506,0.991342067718506,0.0,283.139892578125,289.0,63572.98046875,0.0,4269.68994140625,1.0,278.8412475585937,282.9425354003906,295.34637451171875,299.3707275390625,293.1499938964844,293.1499938964844,278.54998779296875,31449.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670883417129515,1.0,0.0,0.0,3.708629608154297,3.708653450012207,9.177411470773222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.23046875,0.0,1564.784423828125,1895.4371337890625,0.0,4015.514404296875,0.9151729941368104,1.0,0.0,3.0,1.0,0.0
18204840,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7400217056274414,0.3622027039527893,0.3322630822658539,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8768505454063416,0.6150638461112976,0.5872124433517456,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9018124938011168,0.669063925743103,0.4707794189453125,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7943453788757324,0.4510505795478821,0.4332940876483917,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.6506493091583252,0.2446910291910171,1.1343683004379272,285.0354919433594,284.95001220703125,302.04998779296875,292.3607177734375,299.2994384765625,297.1478576660156,285.03302001953125,1.0,0.7088114619255066,0.0,0.6499999761581421,1.0,1.0,-3.552384853363037,1.5581715106964111,1.994213342666626,0.7558342814445496,0.991342067718506,0.991342067718506,0.0,283.139892578125,289.0,63572.98046875,0.0,4269.68994140625,1.0,278.8412475585937,282.9425354003906,295.34637451171875,299.3707275390625,293.1499938964844,293.1499938964844,278.54998779296875,31449.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670883417129515,1.0,0.0,0.0,3.708629608154297,3.708653450012207,9.177411470773222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.23046875,0.0,1564.784423828125,1895.4371337890625,0.0,4015.514404296875,0.9151729941368104,1.0,0.0,3.0,1.0,0.0
18204900,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7389053106307983,0.361544668674469,0.3320131301879883,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8753145337104797,0.6139724254608154,0.5865762829780579,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9004949927330017,0.6684516668319702,0.4707030653953552,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7931536436080933,0.4505910873413086,0.4331722557544708,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6498422026634216,0.2445582747459411,1.134768843650818,284.88653564453125,284.95001220703125,302.04998779296875,292.3582458496094,299.2987060546875,297.1466369628906,284.8827209472656,1.0,0.709479033946991,0.0,0.6499999761581421,1.0,1.0,-3.5515711307525635,1.5577908754348757,1.993780374526977,0.7556871771812439,0.8959798812866211,0.8959798812866211,0.0,284.75506591796875,289.0,64633.0,0.0,4277.32177734375,1.0,278.59588623046875,282.7666015625,295.3996276855469,299.6064147949219,293.1499938964844,293.1499938964844,278.54998779296875,35484.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974277913570404,1.0,0.0,0.0,3.712404489517212,3.7124290466308594,9.196103292197222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.1630859375,0.0,1599.78564453125,1895.4371337890625,0.0,4078.78857421875,0.9169565439224244,1.0,0.0,3.0,1.0,0.0
18204960,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.737187385559082,0.3606828451156616,0.3313551843166351,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8731256723403931,0.6126452684402466,0.585460901260376,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8984501361846924,0.6675624847412109,0.4701821506023407,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7913455367088318,0.4499244391918182,0.4326780438423157,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6485314965248108,0.2442644983530044,1.134090542793274,284.8924255371094,284.95001220703125,302.04998779296875,292.35675048828125,299.2969665527344,297.14373779296875,284.8935546875,1.0,0.7099471688270569,0.0,0.6499999761581421,1.0,1.0,-3.547404766082764,1.555879831314087,1.9915250539779663,0.7547110319137573,0.8781591653823853,0.8781591653823853,0.0,286.8030090332031,292.0,64409.01171875,0.0,4278.69140625,1.0,278.5571594238281,282.776611328125,295.3876037597656,299.54833984375,293.1499938964844,293.1499938964844,278.8500061035156,37773.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771301746368408,1.0,0.0,0.0,3.6470305919647217,3.64705491065979,8.875076105141488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.4228515625,0.0,1543.12548828125,1895.4371337890625,0.0,4103.72802734375,0.9058049917221068,1.0,0.0,3.0,1.0,0.0
18205020,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7349777817726135,0.360137403011322,0.3307110965251922,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.870112419128418,0.6112728118896484,0.5839857459068298,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8958588242530823,0.6674007773399353,0.4698737859725952,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7889469861984253,0.4495421350002289,0.4322029948234558,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6468140482902527,0.2442038655281067,1.1337343454360962,284.9927062988281,284.95001220703125,302.04998779296875,292.35675048828125,299.2969055175781,297.14373779296875,284.9918518066406,1.0,0.7109492421150208,0.0,0.6499999761581421,1.0,1.0,-3.543474197387696,1.5541086196899414,1.989365577697754,0.7536030411720276,0.9617208242416382,0.9617208242416382,0.0,289.803466796875,295.0,63641.8203125,0.0,4286.45751953125,1.0,278.8423156738281,282.9010314941406,295.33953857421875,299.3819885253906,293.1499938964844,293.1499938964844,278.54998779296875,33631.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702255129814148,1.0,0.0,0.0,3.7487215995788574,3.748746156692505,9.376907428304548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.60546875,0.0,1627.6021728515625,1895.4371337890625,0.0,4043.195068359375,0.925835132598877,1.0,0.0,3.0,1.0,0.0
18205080,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7349777817726135,0.360137403011322,0.3307110965251922,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.870112419128418,0.6112728118896484,0.5839857459068298,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8958588242530823,0.6674007773399353,0.4698737859725952,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7889469861984253,0.4495421350002289,0.4322029948234558,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6468140482902527,0.2442038655281067,1.1337343454360962,284.9927062988281,284.95001220703125,302.04998779296875,292.35675048828125,299.2969055175781,297.14373779296875,284.9918518066406,1.0,0.7109492421150208,0.0,0.6499999761581421,1.0,1.0,-3.543474197387696,1.5541086196899414,1.989365577697754,0.7536030411720276,0.9617208242416382,0.9617208242416382,0.0,289.803466796875,295.0,63641.8203125,0.0,4286.45751953125,1.0,278.8423156738281,282.9010314941406,295.33953857421875,299.3819885253906,293.1499938964844,293.1499938964844,278.54998779296875,33631.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702255129814148,1.0,0.0,0.0,3.7487215995788574,3.748746156692505,9.376907428304548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.60546875,0.0,1627.6021728515625,1895.4371337890625,0.0,4043.195068359375,0.925835132598877,1.0,0.0,3.0,1.0,0.0
18205140,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.732475221157074,0.3588065803050995,0.3298679292201996,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8667948246002197,0.6090459227561951,0.5822876691818237,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8928861618041992,0.66611647605896,0.4693197607994079,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7862650156021118,0.4485257565975189,0.4315821230411529,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6449131965637207,0.2437962293624878,1.133154034614563,284.8941955566406,284.95001220703125,302.04998779296875,292.36102294921875,299.294921875,297.1405029296875,284.8954162597656,1.0,0.7119143605232239,0.0,0.6499999761581421,1.0,1.0,-3.53831434249878,1.5517370700836182,1.986577272415161,0.7524175643920898,0.8656870126724243,0.8656870126724243,0.0,293.1278686523437,298.0,64218.1484375,0.0,4292.8818359375,1.0,278.5572509765625,282.7820739746094,295.378662109375,299.5257263183594,293.1499938964844,293.1499938964844,278.8500061035156,38846.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772683382034302,1.0,0.0,0.0,3.631170511245728,3.631194829940796,8.798052704150905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.2734375,0.0,1533.5108642578125,1895.4371337890625,0.0,4104.93359375,0.9033102989196776,1.0,0.0,3.0,1.0,0.0
18205200,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.732475221157074,0.3588065803050995,0.3298679292201996,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8667948246002197,0.6090459227561951,0.5822876691818237,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8928861618041992,0.66611647605896,0.4693197607994079,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7862650156021118,0.4485257565975189,0.4315821230411529,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6449131965637207,0.2437962293624878,1.133154034614563,284.8941955566406,284.95001220703125,302.04998779296875,292.36102294921875,299.294921875,297.1405029296875,284.8954162597656,1.0,0.7119143605232239,0.0,0.6499999761581421,1.0,1.0,-3.53831434249878,1.5517370700836182,1.986577272415161,0.7524175643920898,0.8656870126724243,0.8656870126724243,0.0,293.1278686523437,298.0,64218.1484375,0.0,4292.8818359375,1.0,278.5572509765625,282.7820739746094,295.378662109375,299.5257263183594,293.1499938964844,293.1499938964844,278.8500061035156,38846.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772683382034302,1.0,0.0,0.0,3.631170511245728,3.631194829940796,8.798052704150905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.2734375,0.0,1533.5108642578125,1895.4371337890625,0.0,4104.93359375,0.9033102989196776,1.0,0.0,3.0,1.0,0.0
18205260,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7305173277854919,0.3582716882228851,0.3293228447437286,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8640998601913452,0.6077081561088562,0.5809391140937805,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8906015753746033,0.6659910082817078,0.4691164493560791,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7841180562973022,0.4481244385242462,0.4311695992946625,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.643363356590271,0.2436500340700149,1.1327235698699951,284.9974060058594,284.95001220703125,302.0492858886719,292.3669738769531,299.2942810058594,297.1400146484375,284.99658203125,1.0,0.712873101234436,0.0,0.6499999761581421,1.0,1.0,-3.5347707271575928,1.5501315593719482,1.984639286994934,0.7514668107032776,0.95383620262146,0.95383620262146,0.0,295.9491577148437,301.0,63461.13671875,0.0,4300.5419921875,1.0,278.8421936035156,282.9092102050781,295.34326171875,299.3711853027344,293.1499938964844,293.1499938964844,278.54998779296875,33794.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690028429031372,1.0,0.0,0.0,3.7303507328033447,3.730375051498413,9.28522922549746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.3203125,0.0,1607.5467529296875,1895.4371337890625,0.0,4032.419189453125,0.9218700528144836,1.0,0.0,3.0,1.0,0.0
18205320,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7305173277854919,0.3582716882228851,0.3293228447437286,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8640998601913452,0.6077081561088562,0.5809391140937805,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8906015753746033,0.6659910082817078,0.4691164493560791,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7841180562973022,0.4481244385242462,0.4311695992946625,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.643363356590271,0.2436500340700149,1.1327235698699951,284.9974060058594,284.95001220703125,302.0492858886719,292.3669738769531,299.2942810058594,297.1400146484375,284.99658203125,1.0,0.712873101234436,0.0,0.6499999761581421,1.0,1.0,-3.5347707271575928,1.5501315593719482,1.984639286994934,0.7514668107032776,0.95383620262146,0.95383620262146,0.0,295.9491577148437,301.0,63461.13671875,0.0,4300.5419921875,1.0,278.8421936035156,282.9092102050781,295.34326171875,299.3711853027344,293.1499938964844,293.1499938964844,278.54998779296875,33794.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690028429031372,1.0,0.0,0.0,3.7303507328033447,3.730375051498413,9.28522922549746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.3203125,0.0,1607.5467529296875,1895.4371337890625,0.0,4032.419189453125,0.9218700528144836,1.0,0.0,3.0,1.0,0.0
18205380,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7277407050132751,0.3566252887248993,0.328269213438034,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8605493903160095,0.6051726341247559,0.5790324211120605,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8873447775840759,0.6643781661987305,0.4683953821659088,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7811342477798462,0.4467638432979584,0.430304616689682,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6411061882972717,0.2428432404994964,1.1307432651519775,284.89892578125,284.95001220703125,302.047119140625,292.3717956542969,299.28936767578125,297.13336181640625,284.8999328613281,1.0,0.7136392593383789,0.0,0.6499999761581421,1.0,1.0,-3.5269312858581543,1.5465179681777954,1.9804134368896484,0.7497190237045288,0.8614221215248108,0.8614221215248108,0.0,299.55242919921875,304.0,63981.30859375,0.0,4301.49951171875,1.0,278.5574035644531,282.79119873046875,295.3880310058594,299.5204772949219,293.1499938964844,293.1499938964844,278.8500061035156,38874.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758340716362,1.0,0.0,0.0,3.610419750213623,3.610443830490112,8.697785460753948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.341796875,0.0,1510.8524169921875,1895.4371337890625,0.0,4092.4072265625,0.8987383246421814,1.0,0.0,3.0,1.0,0.0
18205440,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7277407050132751,0.3566252887248993,0.328269213438034,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8605493903160095,0.6051726341247559,0.5790324211120605,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8873447775840759,0.6643781661987305,0.4683953821659088,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7811342477798462,0.4467638432979584,0.430304616689682,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6411061882972717,0.2428432404994964,1.1307432651519775,284.89892578125,284.95001220703125,302.047119140625,292.3717956542969,299.28936767578125,297.13336181640625,284.8999328613281,1.0,0.7136392593383789,0.0,0.6499999761581421,1.0,1.0,-3.5269312858581543,1.5465179681777954,1.9804134368896484,0.7497190237045288,0.8614221215248108,0.8614221215248108,0.0,299.55242919921875,304.0,63981.30859375,0.0,4301.49951171875,1.0,278.5574035644531,282.79119873046875,295.3880310058594,299.5204772949219,293.1499938964844,293.1499938964844,278.8500061035156,38874.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758340716362,1.0,0.0,0.0,3.610419750213623,3.610443830490112,8.697785460753948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.341796875,0.0,1510.8524169921875,1895.4371337890625,0.0,4092.4072265625,0.8987383246421814,1.0,0.0,3.0,1.0,0.0
18205500,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7263585329055786,0.3561407327651977,0.3277001678943634,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8588051795959473,0.6042695641517639,0.5780255198478699,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8857516050338745,0.6640632748603821,0.4680072963237762,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7796432375907898,0.4463274180889129,0.4297966361045837,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6399273872375488,0.2425231486558914,1.12925124168396,285.0096130371094,284.95001220703125,302.04547119140625,292.373779296875,299.2872314453125,297.1309509277344,285.0102233886719,1.0,0.7139033675193787,0.0,0.6499999761581421,1.0,1.0,-3.522156953811645,1.5443381071090698,1.9778189659118648,0.7485293745994568,0.9374507069587708,0.9374507069587708,0.0,301.2665710449219,304.0,63124.23828125,0.0,4299.19873046875,1.0,278.8006591796875,282.9246520996094,295.3402099609375,299.3109436035156,293.1499938964844,293.1499938964844,278.8500061035156,34393.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697572588920592,1.0,0.0,0.0,3.653644323348999,3.65366792678833,8.907294386517606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.630859375,0.0,1525.193603515625,1895.4371337890625,0.0,4039.0703125,0.906494438648224,1.0,0.0,3.0,1.0,0.0
18205560,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.725405216217041,0.3557546734809875,0.3274144530296325,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8575237989425659,0.603477954864502,0.5773458480834961,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8846796751022339,0.6638758778572083,0.4679285585880279,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7785838842391968,0.4459840357303619,0.4295304715633392,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6390751004219055,0.2422653138637542,1.1283491849899292,284.9958801269531,284.95001220703125,302.04351806640625,292.3755187988281,299.2854309082031,297.1294250488281,284.9945983886719,1.0,0.7142532467842102,0.0,0.6499999761581421,1.0,1.0,-3.51949429512024,1.5431195497512815,1.976374626159668,0.7478814125061035,0.9462588429450988,0.9462588429450988,0.0,302.6333312988281,307.0,63169.84375,0.0,4300.38134765625,1.0,278.843017578125,282.9131164550781,295.3504943847656,299.3623046875,293.1499938964844,293.1499938964844,278.54998779296875,33776.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674769043922424,1.0,0.0,0.0,3.710914850234986,3.7109389305114746,9.188725016429088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.283203125,0.0,1585.084228515625,1895.4371337890625,0.0,4018.9482421875,0.9172117114067078,1.0,0.0,3.0,1.0,0.0
18205620,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7225141525268555,0.35391965508461,0.3261723518371582,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8539642095565796,0.6007263660430908,0.5752163529396057,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.88137286901474,0.6620239019393921,0.4670289158821106,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7755128145217896,0.4443861246109009,0.4284208714962005,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6366347670555115,0.2411752194166183,1.12497878074646,284.90020751953125,284.95001220703125,302.0384826660156,292.3781433105469,299.2783203125,297.12127685546875,284.90118408203125,1.0,0.7146928310394287,0.0,0.6499999761581421,1.0,1.0,-3.5089781284332275,1.5382713079452517,1.9707067012786863,0.7455239295959473,0.8554498553276062,0.8554498553276062,0.0,306.2065734863281,310.0,63598.59765625,0.0,4294.0625,1.0,278.5574035644531,282.8001708984375,295.3934020996094,299.50347900390625,293.1499938964844,293.1499938964844,278.8500061035156,39007.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741435050964355,1.0,0.0,0.0,3.581402540206909,3.5814266204833984,8.558538411307381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.7939453125,0.0,1480.2586669921875,1895.4371337890625,0.0,4077.61083984375,0.8925036191940308,1.0,0.0,3.0,1.0,0.0
18205680,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7225141525268555,0.35391965508461,0.3261723518371582,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8539642095565796,0.6007263660430908,0.5752163529396057,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.88137286901474,0.6620239019393921,0.4670289158821106,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7755128145217896,0.4443861246109009,0.4284208714962005,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6366347670555115,0.2411752194166183,1.12497878074646,284.90020751953125,284.95001220703125,302.0384826660156,292.3781433105469,299.2783203125,297.12127685546875,284.90118408203125,1.0,0.7146928310394287,0.0,0.6499999761581421,1.0,1.0,-3.5089781284332275,1.5382713079452517,1.9707067012786863,0.7455239295959473,0.8554498553276062,0.8554498553276062,0.0,306.2065734863281,310.0,63598.59765625,0.0,4294.0625,1.0,278.5574035644531,282.8001708984375,295.3934020996094,299.50347900390625,293.1499938964844,293.1499938964844,278.8500061035156,39007.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741435050964355,1.0,0.0,0.0,3.581402540206909,3.5814266204833984,8.558538411307381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.7939453125,0.0,1480.2586669921875,1895.4371337890625,0.0,4077.61083984375,0.8925036191940308,1.0,0.0,3.0,1.0,0.0
18205740,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7201350331306458,0.352901816368103,0.3251889050006866,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8510069251060486,0.5988580584526062,0.5733709335327148,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8787429928779602,0.6613180637359619,0.4664280116558075,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7729689478874207,0.44342240691185,0.4274726808071136,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6345281004905701,0.2403885424137115,1.1216038465499878,284.99334716796875,284.95001220703125,302.0320739746094,292.3796691894531,299.2727355957031,297.11676025390625,284.9924621582031,1.0,0.7150384783744812,0.0,0.6499999761581421,1.0,1.0,-3.4996447563171387,1.5339945554733276,1.9656500816345213,0.7432694435119629,0.9369146227836608,0.9369146227836608,0.0,309.183349609375,313.0,62766.27734375,0.0,4287.31591796875,1.0,278.8418273925781,282.91912841796875,295.3544006347656,299.3418273925781,293.1499938964844,293.1499938964844,278.54998779296875,33903.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656088352203368,1.0,0.0,0.0,3.680124759674072,3.6801486015319824,9.036876917889458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.537109375,0.0,1551.1290283203125,1895.4371337890625,0.0,4002.4228515625,0.9106215238571168,1.0,0.0,3.0,1.0,0.0
18205800,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7201350331306458,0.352901816368103,0.3251889050006866,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8510069251060486,0.5988580584526062,0.5733709335327148,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8787429928779602,0.6613180637359619,0.4664280116558075,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7729689478874207,0.44342240691185,0.4274726808071136,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6345281004905701,0.2403885424137115,1.1216038465499878,284.99334716796875,284.95001220703125,302.0320739746094,292.3796691894531,299.2727355957031,297.11676025390625,284.9924621582031,1.0,0.7150384783744812,0.0,0.6499999761581421,1.0,1.0,-3.4996447563171387,1.5339945554733276,1.9656500816345213,0.7432694435119629,0.9369146227836608,0.9369146227836608,0.0,309.183349609375,313.0,62766.27734375,0.0,4287.31591796875,1.0,278.8418273925781,282.91912841796875,295.3544006347656,299.3418273925781,293.1499938964844,293.1499938964844,278.54998779296875,33903.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656088352203368,1.0,0.0,0.0,3.680124759674072,3.6801486015319824,9.036876917889458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.537109375,0.0,1551.1290283203125,1895.4371337890625,0.0,4002.4228515625,0.9106215238571168,1.0,0.0,3.0,1.0,0.0
18205860,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7171881198883057,0.3509650528430938,0.3238308727741241,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8475437164306641,0.5959830284118652,0.5710971355438232,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.875494658946991,0.659311830997467,0.4653970897197723,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7699364423751831,0.4416851699352264,0.4262089729309082,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6320545673370361,0.239139050245285,1.1174312829971311,284.9013671875,284.95001220703125,302.0242614746094,292.380126953125,299.2643737792969,297.1086120605469,284.9018859863281,1.0,0.7152529954910278,0.0,0.6499999761581421,1.0,1.0,-3.48750638961792,1.5283946990966797,1.9591118097305296,0.7405463457107544,0.8482374548912048,0.8482374548912048,0.0,312.6630554199219,301.0,63133.79296875,0.0,4276.201171875,1.0,278.55816650390625,282.81036376953125,295.3939514160156,299.4759216308594,293.1499938964844,293.1499938964844,278.8500061035156,38990.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719974398612976,1.0,0.0,0.0,3.547903537750244,3.547927141189575,8.399180728702049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.7265625,0.0,1444.26611328125,1895.4371337890625,0.0,4058.78125,0.8850410580635071,1.0,0.0,3.0,1.0,0.0
