time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205920,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7171881198883057,0.3509650528430938,0.3238308727741241,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8475437164306641,0.5959830284118652,0.5710971355438232,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.875494658946991,0.659311830997467,0.4653970897197723,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7699364423751831,0.4416851699352264,0.4262089729309082,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6320545673370361,0.239139050245285,1.1174312829971311,284.9013671875,284.95001220703125,302.0242614746094,292.380126953125,299.2643737792969,297.1086120605469,284.9018859863281,1.0,0.7152529954910278,0.0,0.6499999761581421,1.0,1.0,-3.48750638961792,1.5283946990966797,1.9591118097305296,0.7405463457107544,0.8482374548912048,0.8482374548912048,0.0,312.6630554199219,301.0,63133.79296875,0.0,4276.201171875,1.0,278.55816650390625,282.81036376953125,295.3939514160156,299.4759216308594,293.1499938964844,293.1499938964844,278.8500061035156,38990.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719974398612976,1.0,0.0,0.0,3.547903537750244,3.547927141189575,8.399180728702049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.7265625,0.0,1444.26611328125,1895.4371337890625,0.0,4058.78125,0.8850410580635071,1.0,0.0,3.0,1.0,0.0
18205980,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7180360555648804,0.3498576283454895,0.3225072622299194,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8485978841781616,0.5939908623695374,0.5688681602478027,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8772285580635071,0.6584470272064209,0.464491605758667,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7711377739906311,0.4405937492847442,0.4248677492141723,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6326584219932556,0.2382236421108245,1.1121455430984497,284.98944091796875,284.95001220703125,302.0150451660156,292.3795166015625,299.257568359375,297.1044006347656,284.9884948730469,1.0,0.7113205790519714,0.0,0.6499999761581421,1.0,1.0,-3.474170207977295,1.5222623348236084,1.951907753944397,0.7374192476272583,0.9251450300216676,0.9251450300216676,0.0,308.4492492675781,289.0,62246.98828125,0.0,4216.3671875,1.0,278.8415832519531,282.9256896972656,295.35321044921875,299.3099975585937,293.1499938964844,293.1499938964844,278.54998779296875,34000.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632975459098816,1.0,0.0,0.0,3.643520832061768,3.643544435501098,8.858002615852456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.5947265625,0.0,1511.0408935546875,1895.4371337890625,0.0,3981.92529296875,0.9024433493614196,1.0,0.0,3.0,1.0,0.0
18206040,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7180360555648804,0.3498576283454895,0.3225072622299194,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8485978841781616,0.5939908623695374,0.5688681602478027,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8772285580635071,0.6584470272064209,0.464491605758667,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7711377739906311,0.4405937492847442,0.4248677492141723,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6326584219932556,0.2382236421108245,1.1121455430984497,284.98944091796875,284.95001220703125,302.0150451660156,292.3795166015625,299.257568359375,297.1044006347656,284.9884948730469,1.0,0.7113205790519714,0.0,0.6499999761581421,1.0,1.0,-3.474170207977295,1.5222623348236084,1.951907753944397,0.7374192476272583,0.9251450300216676,0.9251450300216676,0.0,308.4492492675781,289.0,62246.98828125,0.0,4216.3671875,1.0,278.8415832519531,282.9256896972656,295.35321044921875,299.3099975585937,293.1499938964844,293.1499938964844,278.54998779296875,34000.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632975459098816,1.0,0.0,0.0,3.643520832061768,3.643544435501098,8.858002615852456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.5947265625,0.0,1511.0408935546875,1895.4371337890625,0.0,3981.92529296875,0.9024433493614196,1.0,0.0,3.0,1.0,0.0
18206100,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.719174861907959,0.3489336669445038,0.3217766582965851,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8500034809112549,0.5925800204277039,0.567672848701477,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8790481090545654,0.6574617624282837,0.4639589190483093,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.772574782371521,0.4397450983524322,0.4241344630718231,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6335936188697815,0.2376138418912887,1.1093180179595947,284.8702697753906,284.95001220703125,302.00994873046875,292.3788146972656,299.2532958984375,297.1011962890625,284.8701171875,1.0,0.7086305618286133,0.0,0.6499999761581421,1.0,1.0,-3.466937303543091,1.5189192295074463,1.9480180740356443,0.7358165383338928,0.8384217023849487,0.8384217023849487,0.0,304.8204040527344,289.0,62852.921875,0.0,4176.12353515625,1.0,278.5986328125,282.7887878417969,295.4029235839844,299.5094909667969,293.1499938964844,293.1499938964844,278.54998779296875,38820.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968461573123932,1.0,0.0,0.0,3.586425304412842,3.586449146270752,8.582560440117959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.6953125,0.0,1484.3193359375,1895.4371337890625,0.0,4027.644287109375,0.8907762765884399,1.0,0.0,3.0,1.0,0.0
18206160,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7202132940292358,0.347935289144516,0.3207297325134277,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8513918519020081,0.5910758376121521,0.566105842590332,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.880821943283081,0.6563730239868164,0.4630792737007141,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7739860415458679,0.4388079643249511,0.4231086671352386,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6344901323318481,0.2369290739297866,1.1056326627731323,284.901611328125,284.95001220703125,302.0044860839844,292.3778381347656,299.2484436035156,297.09735107421875,284.9023742675781,1.0,0.7054733037948608,0.0,0.6499999761581421,1.0,1.0,-3.457070827484131,1.5143723487854004,1.9426984786987305,0.7335436940193176,0.838287889957428,0.838287889957428,0.0,300.8614196777344,277.0,62471.8046875,0.0,4127.3330078125,1.0,278.5582580566406,282.8240661621094,295.3902282714844,299.43341064453125,293.1499938964844,293.1499938964844,278.8500061035156,39257.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693529009819032,1.0,0.0,0.0,3.4992547035217285,3.4992778301239014,8.170420642272802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.3095703125,0.0,1395.2034912109375,1895.4371337890625,0.0,4035.506103515625,0.8745373487472534,1.0,0.0,3.0,1.0,0.0
18206220,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7239763736724854,0.3468563556671142,0.319223552942276,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8561031818389893,0.589053750038147,0.5636290311813354,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8865454196929932,0.6554437875747681,0.461969256401062,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7786237001419067,0.4376892447471618,0.4215192198753357,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6376225352287292,0.236009880900383,1.0992493629455566,284.985595703125,284.95001220703125,301.9925537109375,292.3750915527344,299.2411193847656,297.094482421875,284.98468017578125,1.0,0.6986295580863953,0.0,0.6499999761581421,1.0,1.0,-3.4413485527038574,1.507139801979065,1.9342087507247925,0.7298282384872437,0.9109295010566713,0.9109295010566713,0.0,290.8253479003906,265.0,61571.76171875,0.0,4028.214599609375,1.0,278.8411865234375,282.9355163574219,295.3470458984375,299.2626953125,293.1499938964844,293.1499938964844,278.54998779296875,34117.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96026873588562,1.0,0.0,0.0,3.594892263412476,3.5949153900146484,8.623132998764049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.125,0.0,1458.8480224609375,1895.4371337890625,0.0,3954.98095703125,0.891555666923523,1.0,0.0,3.0,1.0,0.0
18206280,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7239763736724854,0.3468563556671142,0.319223552942276,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8561031818389893,0.589053750038147,0.5636290311813354,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8865454196929932,0.6554437875747681,0.461969256401062,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7786237001419067,0.4376892447471618,0.4215192198753357,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6376225352287292,0.236009880900383,1.0992493629455566,284.985595703125,284.95001220703125,301.9925537109375,292.3750915527344,299.2411193847656,297.094482421875,284.98468017578125,1.0,0.6986295580863953,0.0,0.6499999761581421,1.0,1.0,-3.4413485527038574,1.507139801979065,1.9342087507247925,0.7298282384872437,0.9109295010566713,0.9109295010566713,0.0,290.8253479003906,265.0,61571.76171875,0.0,4028.214599609375,1.0,278.8411865234375,282.9355163574219,295.3470458984375,299.2626953125,293.1499938964844,293.1499938964844,278.54998779296875,34117.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96026873588562,1.0,0.0,0.0,3.594892263412476,3.5949153900146484,8.623132998764049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.125,0.0,1458.8480224609375,1895.4371337890625,0.0,3954.98095703125,0.891555666923523,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7271322011947632,0.3453249335289001,0.3177865743637085,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8602005243301392,0.5866930484771729,0.5613730549812317,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8914278149604797,0.6537216901779175,0.4607989192008972,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7826380133628845,0.4362379610538482,0.4200539290904999,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6403847336769104,0.2349773198366165,1.0937598943710327,284.89703369140625,284.95001220703125,301.9820251464844,292.37213134765625,299.2334289550781,297.08984375,284.8992004394531,1.0,0.6927052736282349,0.0,0.6499999761581421,1.0,1.0,-3.4271433353424072,1.5005749464035034,1.9265685081481927,0.7266265749931335,0.8301876783370972,0.8301876783370972,0.0,282.4139099121094,265.0,61823.765625,0.0,3943.20263671875,1.0,278.5674743652344,282.8349609375,295.39068603515625,299.4065856933594,293.1499938964844,293.1499938964844,278.54998779296875,39837.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662325382232666,1.0,0.0,0.0,3.461153984069824,3.461176872253418,7.99346594249073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.7001953125,0.0,1360.268310546875,1895.4371337890625,0.0,4007.9443359375,0.8666918277740479,1.0,0.0,3.0,1.0,0.0
18206400,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7278825044631958,0.3449772000312805,0.3173680305480957,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8612037897109985,0.5861398577690125,0.5607404112815857,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8926165699958801,0.6533405780792236,0.4604406356811523,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.783614993095398,0.4358956813812256,0.4196296334266662,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6410501003265381,0.2347227036952972,1.0922051668167114,284.9034729003906,284.95001220703125,301.9792785644531,292.3713073730469,299.2314758300781,297.0887451171875,284.9042358398437,1.0,0.6911667585372925,0.0,0.6499999761581421,1.0,1.0,-3.423067331314087,1.4986971616744995,1.924370169639588,0.7256700396537781,0.828092098236084,0.828092098236084,0.0,280.3222351074219,253.0,61726.60546875,0.0,3920.81396484375,1.0,278.5593566894531,282.841064453125,295.3822021484375,299.3799743652344,293.1499938964844,293.1499938964844,278.8500061035156,39300.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966005265712738,1.0,0.0,0.0,3.4446585178375244,3.444681406021118,7.917456628092623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.0185546875,0.0,1339.796875,1895.4371337890625,0.0,4005.933349609375,0.8624947667121887,1.0,0.0,3.0,1.0,0.0
18206460,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7328843474388123,0.3438769280910492,0.3158093094825744,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.867685079574585,0.5840610861778259,0.558174729347229,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9001715779304504,0.652312695980072,0.4592394232749939,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7898498773574829,0.4347233176231384,0.4179501831531524,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6454176306724548,0.2337784171104431,1.085498929023743,284.98309326171875,284.95001220703125,301.9646911621094,292.3664855957031,299.2234191894531,297.0867004394531,284.9822692871094,1.0,0.6833971738815308,0.0,0.6499999761581421,1.0,1.0,-3.406569719314575,1.4910964965820312,1.915473222732544,0.7217850089073181,0.8972931504249573,0.8972931504249573,0.0,268.813232421875,241.0,60839.3671875,0.0,3813.004638671875,1.0,278.8407592773437,282.9479675292969,295.3377685546875,299.2082824707031,293.1499938964844,293.1499938964844,279.1499938964844,34165.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568166732788086,1.0,0.0,0.0,3.540801525115967,3.540824174880981,8.365587405023689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.4365234375,0.0,1401.7213134765625,1895.4371337890625,0.0,3924.1591796875,0.8794697523117065,1.0,0.0,3.0,1.0,0.0
18206520,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7328843474388123,0.3438769280910492,0.3158093094825744,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.867685079574585,0.5840610861778259,0.558174729347229,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9001715779304504,0.652312695980072,0.4592394232749939,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7898498773574829,0.4347233176231384,0.4179501831531524,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6454176306724548,0.2337784171104431,1.085498929023743,284.98309326171875,284.95001220703125,301.9646911621094,292.3664855957031,299.2234191894531,297.0867004394531,284.9822692871094,1.0,0.6833971738815308,0.0,0.6499999761581421,1.0,1.0,-3.406569719314575,1.4910964965820312,1.915473222732544,0.7217850089073181,0.8972931504249573,0.8972931504249573,0.0,268.813232421875,241.0,60839.3671875,0.0,3813.004638671875,1.0,278.8407592773437,282.9479675292969,295.3377685546875,299.2082824707031,293.1499938964844,293.1499938964844,279.1499938964844,34165.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568166732788086,1.0,0.0,0.0,3.540801525115967,3.540824174880981,8.365587405023689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.4365234375,0.0,1401.7213134765625,1895.4371337890625,0.0,3924.1591796875,0.8794697523117065,1.0,0.0,3.0,1.0,0.0
18206580,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7388817071914673,0.3429612815380096,0.3145528733730316,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.875411331653595,0.5822010040283203,0.555967390537262,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9092165231704712,0.6515046954154968,0.458342969417572,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7972004413604736,0.4337456822395324,0.4165648519992828,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.6507623195648193,0.2330030798912048,1.0797944068908691,285.0311584472656,284.95001220703125,301.9487609863281,292.3606262207031,299.2159423828125,297.08660888671875,285.0283508300781,1.0,0.675650417804718,0.0,0.6499999761581421,1.0,1.0,-3.392797946929932,1.4847368001937866,1.908061027526856,0.718609631061554,0.9875556230545044,0.9875556230545044,0.0,256.84918212890625,229.0,60223.67578125,0.0,3710.09912109375,1.0,279.1413879394531,283.0193176269531,295.33837890625,299.1552429199219,293.1499938964844,293.1499938964844,278.8500061035156,31706.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94986891746521,1.0,0.0,0.0,3.715776443481445,3.715800285339356,9.212816394210676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.9150390625,0.0,1574.8802490234375,1895.4371337890625,0.0,3861.78125,0.916942059993744,1.0,0.0,3.0,1.0,0.0
18206640,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7388817071914673,0.3429612815380096,0.3145528733730316,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.875411331653595,0.5822010040283203,0.555967390537262,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9092165231704712,0.6515046954154968,0.458342969417572,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7972004413604736,0.4337456822395324,0.4165648519992828,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.6507623195648193,0.2330030798912048,1.0797944068908691,285.0311584472656,284.95001220703125,301.9487609863281,292.3606262207031,299.2159423828125,297.08660888671875,285.0283508300781,1.0,0.675650417804718,0.0,0.6499999761581421,1.0,1.0,-3.392797946929932,1.4847368001937866,1.908061027526856,0.718609631061554,0.9875556230545044,0.9875556230545044,0.0,256.84918212890625,229.0,60223.67578125,0.0,3710.09912109375,1.0,279.1413879394531,283.0193176269531,295.33837890625,299.1552429199219,293.1499938964844,293.1499938964844,278.8500061035156,31706.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94986891746521,1.0,0.0,0.0,3.715776443481445,3.715800285339356,9.212816394210676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.9150390625,0.0,1574.8802490234375,1895.4371337890625,0.0,3861.78125,0.916942059993744,1.0,0.0,3.0,1.0,0.0
18206700,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.741723358631134,0.3419508635997772,0.3137224912643432,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8791409134864807,0.5806611180305481,0.5546322464942932,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9137897491455078,0.650303840637207,0.4576590955257416,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.800727367401123,0.4327920377254486,0.4157044589519501,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6533674597740173,0.232355460524559,1.0765832662582395,284.87762451171875,284.95001220703125,301.9403076171875,292.3573303222656,299.2105712890625,297.084228515625,284.8731384277344,1.0,0.6716892719268799,0.0,0.6499999761581421,1.0,1.0,-3.3844826221466064,1.4808812141418457,1.9036014080047607,0.7167747020721436,0.8871468305587769,0.8871468305587769,0.0,251.1402740478516,229.0,61112.77734375,0.0,3657.091064453125,1.0,278.89581298828125,282.8418884277344,295.39453125,299.3824157714844,293.1499938964844,293.1499938964844,278.8500061035156,35983.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568283557891846,1.0,0.0,0.0,3.710444688796997,3.710469245910645,9.18639670999255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.7373046875,0.0,1601.3330078125,1895.4371337890625,0.0,3924.263916015625,0.916692554950714,1.0,0.0,3.0,1.0,0.0
18206760,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7440173625946045,0.3407283425331116,0.3124841153621673,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8822917938232422,0.5788754224777222,0.5528169274330139,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9177376627922058,0.6488170027732849,0.4565242528915405,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8036950826644897,0.4316228628158569,0.4144659340381622,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6555230617523193,0.2315426170825958,1.0722804069519043,284.8832092285156,284.95001220703125,301.9315185546875,292.353759765625,299.2041320800781,297.080322265625,284.88446044921875,1.0,0.6674978137016296,0.0,0.6499999761581421,1.0,1.0,-3.3727850914001465,1.4754725694656372,1.8973126411437988,0.7140951156616211,0.8659241795539856,0.8659241795539856,0.0,245.8321685791016,217.0,60717.4921875,0.0,3598.620361328125,1.0,278.85723876953125,282.8567199707031,295.3807373046875,299.3136291503906,293.1499938964844,293.1499938964844,279.1499938964844,38560.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593244791030884,1.0,0.0,0.0,3.6264760494232178,3.626500368118286,8.775319315645902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.2939453125,0.0,1526.1881103515625,1895.4371337890625,0.0,3946.56201171875,0.9017831087112428,1.0,0.0,3.0,1.0,0.0
18206820,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7503390908241272,0.3394045233726501,0.3106322288513183,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8905530571937561,0.5765101909637451,0.5498793125152588,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9281766414642334,0.6474190950393677,0.454963207244873,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8112072944641113,0.4301867485046386,0.4124632179737091,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6612056493759155,0.2304028123617172,1.06453537940979,284.98150634765625,284.95001220703125,301.9129943847656,292.34588623046875,299.1937561035156,297.0774230957031,284.98004150390625,1.0,0.6590611338615417,0.0,0.6499999761581421,1.0,1.0,-3.3534154891967773,1.466538429260254,1.886877059936524,0.7095047831535339,0.9417954087257384,0.9417954087257384,0.0,234.1593780517578,205.0,59667.22265625,0.0,3486.132080078125,1.0,279.1426086425781,282.9833374023437,295.321533203125,299.121337890625,293.1499938964844,293.1499938964844,278.8500061035156,34056.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509052634239196,1.0,0.0,0.0,3.714419841766357,3.714444160461426,9.206090680891066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.0576171875,0.0,1591.22900390625,1895.4371337890625,0.0,3871.11376953125,0.91815584897995,1.0,0.0,3.0,1.0,0.0
18206880,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7503390908241272,0.3394045233726501,0.3106322288513183,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8905530571937561,0.5765101909637451,0.5498793125152588,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9281766414642334,0.6474190950393677,0.454963207244873,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8112072944641113,0.4301867485046386,0.4124632179737091,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6612056493759155,0.2304028123617172,1.06453537940979,284.98150634765625,284.95001220703125,301.9129943847656,292.34588623046875,299.1937561035156,297.0774230957031,284.98004150390625,1.0,0.6590611338615417,0.0,0.6499999761581421,1.0,1.0,-3.3534154891967773,1.466538429260254,1.886877059936524,0.7095047831535339,0.9417954087257384,0.9417954087257384,0.0,234.1593780517578,205.0,59667.22265625,0.0,3486.132080078125,1.0,279.1426086425781,282.9833374023437,295.321533203125,299.121337890625,293.1499938964844,293.1499938964844,278.8500061035156,34056.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509052634239196,1.0,0.0,0.0,3.714419841766357,3.714444160461426,9.206090680891066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.0576171875,0.0,1591.22900390625,1895.4371337890625,0.0,3871.11376953125,0.91815584897995,1.0,0.0,3.0,1.0,0.0
18206940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7570005655288696,0.3373434543609619,0.3085973262786865,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8991975784301758,0.5733243227005005,0.5467178821563721,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9390006065368652,0.6449304819107056,0.4531603157520294,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8186715841293335,0.428128033876419,0.4103032052516937,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6672571301460266,0.2289198637008667,1.056490778923035,284.88824462890625,284.95001220703125,301.8931884765625,292.3370056152344,299.1813049316406,297.0720520019531,284.8895263671875,1.0,0.6504587531089783,0.0,0.6499999761581421,1.0,1.0,-3.3327341079711914,1.456962823867798,1.8757712841033936,0.7047790884971619,0.8427504301071167,0.8427504301071167,0.0,222.7306365966797,193.0,59800.53515625,0.0,3373.231201171875,1.0,278.85748291015625,282.8804931640625,295.350341796875,299.2274169921875,293.1499938964844,293.1499938964844,279.1499938964844,39853.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572727084159852,1.0,0.0,0.0,3.5508131980896,3.5508370399475098,8.412962415604852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.51220703125,0.0,1453.6431884765625,1895.4371337890625,0.0,3928.2373046875,0.8864342570304871,1.0,0.0,3.0,1.0,0.0
18207000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7570005655288696,0.3373434543609619,0.3085973262786865,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8991975784301758,0.5733243227005005,0.5467178821563721,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9390006065368652,0.6449304819107056,0.4531603157520294,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8186715841293335,0.428128033876419,0.4103032052516937,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6672571301460266,0.2289198637008667,1.056490778923035,284.88824462890625,284.95001220703125,301.8931884765625,292.3370056152344,299.1813049316406,297.0720520019531,284.8895263671875,1.0,0.6504587531089783,0.0,0.6499999761581421,1.0,1.0,-3.3327341079711914,1.456962823867798,1.8757712841033936,0.7047790884971619,0.8427504301071167,0.8427504301071167,0.0,222.7306365966797,193.0,59800.53515625,0.0,3373.231201171875,1.0,278.85748291015625,282.8804931640625,295.350341796875,299.2274169921875,293.1499938964844,293.1499938964844,279.1499938964844,39853.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572727084159852,1.0,0.0,0.0,3.5508131980896,3.5508370399475098,8.412962415604852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.51220703125,0.0,1453.6431884765625,1895.4371337890625,0.0,3928.2373046875,0.8864342570304871,1.0,0.0,3.0,1.0,0.0
18207060,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7653838992118835,0.3361662626266479,0.3069145381450653,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.90997976064682,0.5710968971252441,0.5439492464065552,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9516868591308594,0.6436867713928223,0.451753169298172,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8274618983268738,0.4267870187759399,0.4084112048149109,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6747231483459473,0.2278284877538681,1.048940896987915,284.9837341308594,284.95001220703125,301.8721008300781,292.3271179199219,299.17059326171875,297.070556640625,284.9828796386719,1.0,0.6417753100395203,0.0,0.6499999761581421,1.0,1.0,-3.314326286315918,1.448460578918457,1.865865707397461,0.7004233598709106,0.9188421964645386,0.9188421964645386,0.0,210.69845581054688,181.0,58777.84765625,0.0,3263.33251953125,1.0,279.1415405273437,283.0043640136719,295.2955322265625,299.0379943847656,293.1499938964844,293.1499938964844,278.8500061035156,34315.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472834467887878,1.0,0.0,0.0,3.637193441390991,3.637217044830322,8.827263400235097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.548828125,0.0,1506.4049072265625,1895.4371337890625,0.0,3838.45654296875,0.9012396931648254,1.0,0.0,3.0,1.0,0.0
18207120,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7653838992118835,0.3361662626266479,0.3069145381450653,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.90997976064682,0.5710968971252441,0.5439492464065552,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9516868591308594,0.6436867713928223,0.451753169298172,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8274618983268738,0.4267870187759399,0.4084112048149109,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6747231483459473,0.2278284877538681,1.048940896987915,284.9837341308594,284.95001220703125,301.8721008300781,292.3271179199219,299.17059326171875,297.070556640625,284.9828796386719,1.0,0.6417753100395203,0.0,0.6499999761581421,1.0,1.0,-3.314326286315918,1.448460578918457,1.865865707397461,0.7004233598709106,0.9188421964645386,0.9188421964645386,0.0,210.69845581054688,181.0,58777.84765625,0.0,3263.33251953125,1.0,279.1415405273437,283.0043640136719,295.2955322265625,299.0379943847656,293.1499938964844,293.1499938964844,278.8500061035156,34315.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472834467887878,1.0,0.0,0.0,3.637193441390991,3.637217044830322,8.827263400235097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.548828125,0.0,1506.4049072265625,1895.4371337890625,0.0,3838.45654296875,0.9012396931648254,1.0,0.0,3.0,1.0,0.0
18207180,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7740259766578674,0.3341749310493469,0.3049318790435791,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9218963980674744,0.5679724216461182,0.5408328175544739,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9638628363609314,0.6412444710731506,0.4499720335006714,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.836445152759552,0.4247663915157318,0.4062767624855041,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6824962496757507,0.2263729125261306,1.0409746170043943,284.89825439453125,284.95001220703125,301.8497314453125,292.3162536621094,299.1576538085937,297.0663146972656,284.8985900878906,1.0,0.6329644322395325,0.0,0.6499999761581421,1.0,1.0,-3.2939136028289795,1.4389995336532593,1.85491406917572,0.6957492828369141,0.830180823802948,0.830180823802948,0.0,199.1629180908203,169.0,58882.03125,0.0,3152.9521484375,1.0,278.858642578125,282.9086303710937,295.3262939453125,299.1449890136719,293.1499938964844,293.1499938964844,279.1499938964844,39612.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530647993087769,1.0,0.0,0.0,3.47428822517395,3.474311113357544,8.054247473410214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.70263671875,0.0,1372.05078125,1895.4371337890625,0.0,3890.52978515625,0.8693617582321167,1.0,0.0,3.0,1.0,0.0
18207240,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7740259766578674,0.3341749310493469,0.3049318790435791,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9218963980674744,0.5679724216461182,0.5408328175544739,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9638628363609314,0.6412444710731506,0.4499720335006714,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.836445152759552,0.4247663915157318,0.4062767624855041,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6824962496757507,0.2263729125261306,1.0409746170043943,284.89825439453125,284.95001220703125,301.8497314453125,292.3162536621094,299.1576538085937,297.0663146972656,284.8985900878906,1.0,0.6329644322395325,0.0,0.6499999761581421,1.0,1.0,-3.2939136028289795,1.4389995336532593,1.85491406917572,0.6957492828369141,0.830180823802948,0.830180823802948,0.0,199.1629180908203,169.0,58882.03125,0.0,3152.9521484375,1.0,278.858642578125,282.9086303710937,295.3262939453125,299.1449890136719,293.1499938964844,293.1499938964844,279.1499938964844,39612.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530647993087769,1.0,0.0,0.0,3.47428822517395,3.474311113357544,8.054247473410214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.70263671875,0.0,1372.05078125,1895.4371337890625,0.0,3890.52978515625,0.8693617582321167,1.0,0.0,3.0,1.0,0.0
18207300,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7788738012313843,0.3335233628749847,0.3039584159851074,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9286454319953918,0.5667820572853088,0.539289653301239,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9701902866363524,0.6405216455459595,0.4491081535816192,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8414437174797058,0.4240257441997528,0.4052043259143829,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6867969036102295,0.2257776707410812,1.036865234375,285.00274658203125,284.95001220703125,301.8381042480469,292.3104553222656,299.1516418457031,297.0653686523437,285.0029296875,1.0,0.6284772753715515,0.0,0.6499999761581421,1.0,1.0,-3.28361177444458,1.4342397451400757,1.849372148513794,0.6932917833328247,0.9003332257270813,0.9003332257270813,0.0,193.2953643798828,169.0,57988.875,0.0,3097.484619140625,1.0,279.0972900390625,283.0365600585937,295.2686462402344,298.9247741699219,293.1499938964844,293.1499938964844,279.1499938964844,34660.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460832476615906,1.0,0.0,0.0,3.514332771301269,3.514355421066284,8.240984357144043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.537109375,0.0,1377.7569580078125,1895.4371337890625,0.0,3827.609130859375,0.8758067488670349,1.0,0.0,3.0,1.0,0.0
18207360,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7846894264221191,0.3329558670520782,0.3032415211200714,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9365510940551758,0.56568443775177,0.5380421280860901,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.977204442024231,0.6398975849151611,0.4485246539115906,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8473682999610901,0.4233680069446563,0.4043589532375335,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.691902220249176,0.2252513617277145,1.0333774089813232,284.9835205078125,284.95001220703125,301.8261413574219,292.3044128417969,299.14605712890625,297.06524658203125,284.9821472167969,1.0,0.6240699887275696,0.0,0.6499999761581421,1.0,1.0,-3.275335788726806,1.4304084777832031,1.8449273109436035,0.6913541555404663,0.9020748138427734,0.9020748138427734,0.0,187.14735412597656,157.0,57905.40234375,0.0,3045.141357421875,1.0,279.1417236328125,283.0217590332031,295.27154541015625,298.9597473144531,293.1499938964844,293.1499938964844,278.8500061035156,34128.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430097341537476,1.0,0.0,0.0,3.567813873291016,3.5678367614746094,8.493715313306893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.6455078125,0.0,1429.9559326171875,1895.4371337890625,0.0,3799.775634765625,0.8852641582489014,1.0,0.0,3.0,1.0,0.0
18207420,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7957702279090881,0.3309361636638641,0.3012280762195587,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9513741731643676,0.5625105500221252,0.5348733067512512,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.989460587501526,0.6373723745346069,0.4466798305511474,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8590273857116699,0.4212919175624847,0.4021690785884857,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7017151117324829,0.2237593531608581,1.0252455472946167,284.9021911621094,284.95001220703125,301.8013000488281,292.2916259765625,299.1322021484375,297.0613708496094,284.9022521972656,1.0,0.6150209903717041,0.0,0.6499999761581421,1.0,1.0,-3.254481554031372,1.4207351207733154,1.8337465524673464,0.686557948589325,0.8183712363243103,0.8183712363243103,0.0,175.64552307128906,160.0,57965.51171875,0.0,2936.5166015625,1.0,278.8592224121094,282.9315795898437,295.3017272949219,299.0638427734375,293.1499938964844,293.1499938964844,279.1499938964844,39503.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488518238067628,1.0,0.0,0.0,3.4018049240112305,3.401827096939087,7.721685619799246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.86328125,0.0,1298.604736328125,1895.4371337890625,0.0,3852.61279296875,0.8532838225364685,1.0,0.0,3.0,1.0,0.0
18207480,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7957702279090881,0.3309361636638641,0.3012280762195587,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9513741731643676,0.5625105500221252,0.5348733067512512,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.989460587501526,0.6373723745346069,0.4466798305511474,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8590273857116699,0.4212919175624847,0.4021690785884857,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7017151117324829,0.2237593531608581,1.0252455472946167,284.9021911621094,284.95001220703125,301.8013000488281,292.2916259765625,299.1322021484375,297.0613708496094,284.9022521972656,1.0,0.6150209903717041,0.0,0.6499999761581421,1.0,1.0,-3.254481554031372,1.4207351207733154,1.8337465524673464,0.686557948589325,0.8183712363243103,0.8183712363243103,0.0,175.64552307128906,160.0,57965.51171875,0.0,2936.5166015625,1.0,278.8592224121094,282.9315795898437,295.3017272949219,299.0638427734375,293.1499938964844,293.1499938964844,279.1499938964844,39503.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488518238067628,1.0,0.0,0.0,3.4018049240112305,3.401827096939087,7.721685619799246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.86328125,0.0,1298.604736328125,1895.4371337890625,0.0,3852.61279296875,0.8532838225364685,1.0,0.0,3.0,1.0,0.0
18207540,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.800583004951477,0.3296233415603637,0.2997280955314636,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9574583768844604,0.5601139664649963,0.5322669744491577,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9945085644721984,0.6358739733695984,0.4453438222408294,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8642235994338989,0.4197882711887359,0.4004341661930084,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7057087421417236,0.2225618213415146,1.0186179876327517,284.9823303222656,284.95001220703125,301.7752380371094,292.2778625488281,299.1195373535156,297.0601806640625,284.9815368652344,1.0,0.610225260257721,0.0,0.6499999761581421,1.0,1.0,-3.2378721237182617,1.4130524396896362,1.8248196840286253,0.6825894713401794,0.8869619965553284,0.8869619965553284,0.0,170.239990234375,163.0,57045.046875,0.0,2871.703857421875,1.0,279.1403503417969,283.0394287109375,295.2459411621094,298.8800048828125,293.1499938964844,293.1499938964844,279.45001220703125,34183.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388911128044128,1.0,0.0,0.0,3.4969747066497803,3.4969968795776367,8.159776143656927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.05810546875,0.0,1356.4691162109375,1895.4371337890625,0.0,3762.357421875,0.8696637749671936,1.0,0.0,3.0,1.0,0.0
18207600,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.800583004951477,0.3296233415603637,0.2997280955314636,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9574583768844604,0.5601139664649963,0.5322669744491577,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9945085644721984,0.6358739733695984,0.4453438222408294,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8642235994338989,0.4197882711887359,0.4004341661930084,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7057087421417236,0.2225618213415146,1.0186179876327517,284.9823303222656,284.95001220703125,301.7752380371094,292.2778625488281,299.1195373535156,297.0601806640625,284.9815368652344,1.0,0.610225260257721,0.0,0.6499999761581421,1.0,1.0,-3.2378721237182617,1.4130524396896362,1.8248196840286253,0.6825894713401794,0.8869619965553284,0.8869619965553284,0.0,170.239990234375,163.0,57045.046875,0.0,2871.703857421875,1.0,279.1403503417969,283.0394287109375,295.2459411621094,298.8800048828125,293.1499938964844,293.1499938964844,279.45001220703125,34183.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388911128044128,1.0,0.0,0.0,3.4969747066497803,3.4969968795776367,8.159776143656927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.05810546875,0.0,1356.4691162109375,1895.4371337890625,0.0,3762.357421875,0.8696637749671936,1.0,0.0,3.0,1.0,0.0
18207660,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8012322187423706,0.3284164667129516,0.2986068725585937,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9581592679023744,0.5578782558441162,0.530118465423584,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9954935908317566,0.6345377564430237,0.4443861842155456,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8650162220001221,0.4184178411960602,0.3990925252437591,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7059608101844788,0.221463531255722,1.0134382247924805,285.0316162109375,284.95001220703125,301.7479858398437,292.2631225585937,299.1070556640625,297.0600891113281,285.0286560058594,1.0,0.6076608300209045,0.0,0.6499999761581421,1.0,1.0,-3.2249460220336914,1.4070570468902588,1.8178889751434328,0.6795808672904968,0.977994740009308,0.977994740009308,0.0,168.46084594726562,166.0,56422.0078125,0.0,2835.04541015625,1.0,279.4410095214844,283.1103210449219,295.2384948730469,298.8182067871094,293.1499938964844,293.1499938964844,279.1499938964844,31524.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313474893569946,1.0,0.0,0.0,3.679362773895264,3.6793863773345934,9.03313548406004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.5869140625,0.0,1532.327880859375,1895.4371337890625,0.0,3693.486083984375,0.9085835218429564,1.0,0.0,3.0,1.0,0.0
18207720,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8012322187423706,0.3284164667129516,0.2986068725585937,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9581592679023744,0.5578782558441162,0.530118465423584,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9954935908317566,0.6345377564430237,0.4443861842155456,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8650162220001221,0.4184178411960602,0.3990925252437591,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7059608101844788,0.221463531255722,1.0134382247924805,285.0316162109375,284.95001220703125,301.7479858398437,292.2631225585937,299.1070556640625,297.0600891113281,285.0286560058594,1.0,0.6076608300209045,0.0,0.6499999761581421,1.0,1.0,-3.2249460220336914,1.4070570468902588,1.8178889751434328,0.6795808672904968,0.977994740009308,0.977994740009308,0.0,168.46084594726562,166.0,56422.0078125,0.0,2835.04541015625,1.0,279.4410095214844,283.1103210449219,295.2384948730469,298.8182067871094,293.1499938964844,293.1499938964844,279.1499938964844,31524.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313474893569946,1.0,0.0,0.0,3.679362773895264,3.6793863773345934,9.03313548406004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.5869140625,0.0,1532.327880859375,1895.4371337890625,0.0,3693.486083984375,0.9085835218429564,1.0,0.0,3.0,1.0,0.0
