time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207780,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7967652678489685,0.3258780241012573,0.2967269718647003,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9527848958969116,0.5541827082633972,0.5271019339561462,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9919286966323853,0.6313192844390869,0.4425579309463501,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8607283234596252,0.4158905744552612,0.3970977365970611,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7018202543258667,0.2196577787399292,1.0066817998886108,284.8823547363281,284.95001220703125,301.7195129394531,292.2474670410156,299.0904846191406,297.0541076660156,284.8837890625,1.0,0.6059685349464417,0.0,0.6499999761581421,1.0,1.0,-3.206349372863769,1.3984121084213257,1.807937264442444,0.6753411889076233,0.8553818464279175,0.8553818464279175,0.0,169.71734619140625,169.0,56858.8046875,0.0,2803.637939453125,1.0,279.1570739746094,282.9488830566406,295.27740478515625,298.96905517578125,293.1499938964844,293.1499938964844,279.45001220703125,38838.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415929317474364,1.0,0.0,0.0,3.581794261932373,3.581818103790283,8.560410265090468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.70654296875,0.0,1479.446533203125,1895.4371337890625,0.0,3786.919189453125,0.8919715881347656,1.0,0.0,3.0,1.0,0.0
18207840,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7967652678489685,0.3258780241012573,0.2967269718647003,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9527848958969116,0.5541827082633972,0.5271019339561462,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9919286966323853,0.6313192844390869,0.4425579309463501,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8607283234596252,0.4158905744552612,0.3970977365970611,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7018202543258667,0.2196577787399292,1.0066817998886108,284.8823547363281,284.95001220703125,301.7195129394531,292.2474670410156,299.0904846191406,297.0541076660156,284.8837890625,1.0,0.6059685349464417,0.0,0.6499999761581421,1.0,1.0,-3.206349372863769,1.3984121084213257,1.807937264442444,0.6753411889076233,0.8553818464279175,0.8553818464279175,0.0,169.71734619140625,169.0,56858.8046875,0.0,2803.637939453125,1.0,279.1570739746094,282.9488830566406,295.27740478515625,298.96905517578125,293.1499938964844,293.1499938964844,279.45001220703125,38838.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415929317474364,1.0,0.0,0.0,3.581794261932373,3.581818103790283,8.560410265090468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.70654296875,0.0,1479.446533203125,1895.4371337890625,0.0,3786.919189453125,0.8919715881347656,1.0,0.0,3.0,1.0,0.0
18207900,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7939262986183167,0.3249381482601166,0.2957180440425873,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.949287176132202,0.5526882410049438,0.5255048274993896,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9895223379135132,0.6302165389060974,0.4415854215621948,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.85797119140625,0.4148659408092499,0.3960035741329193,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6991322636604309,0.2188346683979034,1.0028221607208252,284.99566650390625,284.95001220703125,301.704833984375,292.2392883300781,299.08233642578125,297.0517272949219,284.9969482421875,1.0,0.6052338480949402,0.0,0.6499999761581421,1.0,1.0,-3.1960840225219727,1.3936619758605957,1.802421927452088,0.672865092754364,0.927570343017578,0.927570343017578,0.0,170.729248046875,169.0,55916.94921875,0.0,2788.17724609375,1.0,279.3998107910156,283.0863342285156,295.2096252441406,298.7398376464844,293.1499938964844,293.1499938964844,279.45001220703125,34503.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354284405708312,1.0,0.0,0.0,3.619179964065552,3.619203329086304,8.740044563637639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.36181640625,0.0,1488.045654296875,1895.4371337890625,0.0,3730.795654296875,0.8989267945289612,1.0,0.0,3.0,1.0,0.0
18207960,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.791832685470581,0.3241604268550873,0.2950387597084045,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9465669393539428,0.5513709187507629,0.5242857933044434,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9877115488052368,0.6293296217918396,0.4409832656383514,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.855884850025177,0.4139851927757263,0.3951938450336456,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6970140933990479,0.2181045413017273,0.9996631145477296,284.98199462890625,284.95001220703125,301.6898498535156,292.2308959960937,299.0747375488281,297.0503845214844,284.9803771972656,1.0,0.6047042608261108,0.0,0.6499999761581421,1.0,1.0,-3.188302755355835,1.3900562524795532,1.7982466220855713,0.6710135340690613,0.9319941401481628,0.9319941401481628,0.0,171.53175354003906,172.0,55832.32421875,0.0,2776.703125,1.0,279.442626953125,283.07537841796875,295.20513916015625,298.7664794921875,293.1499938964844,293.1499938964844,279.1499938964844,33935.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327965378761292,1.0,0.0,0.0,3.674748659133911,3.674772500991821,9.010493045025214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.599609375,0.0,1545.325927734375,1895.4371337890625,0.0,3706.747802734375,0.909126341342926,1.0,0.0,3.0,1.0,0.0
18208020,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7857688069343567,0.3217048645019531,0.2931788563728332,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9387460350990297,0.5477443933486938,0.5212641358375549,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9820929765701294,0.6262523531913757,0.4391842484474182,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8499923944473267,0.4114504158496856,0.393141359090805,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6912196278572083,0.216192290186882,0.9923290014266968,284.887451171875,284.95001220703125,301.6590270996094,292.21337890625,299.05712890625,297.04443359375,284.8892517089844,1.0,0.6037061810493469,0.0,0.6499999761581421,1.0,1.0,-3.168992280960083,1.3810831308364868,1.7879090309143066,0.6665380001068115,0.8319149017333984,0.8319149017333984,0.0,174.1747283935547,175.0,55918.69921875,0.0,2751.93115234375,1.0,279.1579895019531,282.9746398925781,295.2288513183594,298.8642578125,293.1499938964844,293.1499938964844,279.45001220703125,40202.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397223591804504,1.0,0.0,0.0,3.4993417263031006,3.4993650913238525,8.170826504283468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.8486328125,0.0,1402.0706787109375,1895.4371337890625,0.0,3769.919921875,0.8752986788749695,1.0,0.0,3.0,1.0,0.0
18208080,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7857688069343567,0.3217048645019531,0.2931788563728332,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9387460350990297,0.5477443933486938,0.5212641358375549,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9820929765701294,0.6262523531913757,0.4391842484474182,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8499923944473267,0.4114504158496856,0.393141359090805,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6912196278572083,0.216192290186882,0.9923290014266968,284.887451171875,284.95001220703125,301.6590270996094,292.21337890625,299.05712890625,297.04443359375,284.8892517089844,1.0,0.6037061810493469,0.0,0.6499999761581421,1.0,1.0,-3.168992280960083,1.3810831308364868,1.7879090309143066,0.6665380001068115,0.8319149017333984,0.8319149017333984,0.0,174.1747283935547,175.0,55918.69921875,0.0,2751.93115234375,1.0,279.1579895019531,282.9746398925781,295.2288513183594,298.8642578125,293.1499938964844,293.1499938964844,279.45001220703125,40202.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397223591804504,1.0,0.0,0.0,3.4993417263031006,3.4993650913238525,8.170826504283468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.8486328125,0.0,1402.0706787109375,1895.4371337890625,0.0,3769.919921875,0.8752986788749695,1.0,0.0,3.0,1.0,0.0
18208140,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.780536949634552,0.3200659155845642,0.2916323840618133,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9317370653152466,0.5450125932693481,0.5185996294021606,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9769675135612488,0.6243674755096436,0.4377579391002655,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8448706269264221,0.4095816314220428,0.3913298547267914,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6859948635101318,0.2146209925413131,0.985373556613922,284.9833679199219,284.95001220703125,301.62701416015625,292.1949462890625,299.0408630371094,297.0415344238281,284.9824523925781,1.0,0.6028895974159241,0.0,0.6499999761581421,1.0,1.0,-3.1516664028167725,1.3730552196502686,1.7786110639572144,0.662371039390564,0.9080362915992736,0.9080362915992736,0.0,176.59532165527344,178.0,54926.42578125,0.0,2730.179931640625,1.0,279.441162109375,283.0970764160156,295.16168212890625,298.6648254394531,293.1499938964844,293.1499938964844,279.1499938964844,34250.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292638301849364,1.0,0.0,0.0,3.591135263442993,3.591158390045166,8.605118182458682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.8017578125,0.0,1455.779541015625,1895.4371337890625,0.0,3674.3916015625,0.8908475637435913,1.0,0.0,3.0,1.0,0.0
18208200,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.780536949634552,0.3200659155845642,0.2916323840618133,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9317370653152466,0.5450125932693481,0.5185996294021606,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9769675135612488,0.6243674755096436,0.4377579391002655,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8448706269264221,0.4095816314220428,0.3913298547267914,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6859948635101318,0.2146209925413131,0.985373556613922,284.9833679199219,284.95001220703125,301.62701416015625,292.1949462890625,299.0408630371094,297.0415344238281,284.9824523925781,1.0,0.6028895974159241,0.0,0.6499999761581421,1.0,1.0,-3.1516664028167725,1.3730552196502686,1.7786110639572144,0.662371039390564,0.9080362915992736,0.9080362915992736,0.0,176.59532165527344,178.0,54926.42578125,0.0,2730.179931640625,1.0,279.441162109375,283.0970764160156,295.16168212890625,298.6648254394531,293.1499938964844,293.1499938964844,279.1499938964844,34250.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292638301849364,1.0,0.0,0.0,3.591135263442993,3.591158390045166,8.605118182458682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.8017578125,0.0,1455.779541015625,1895.4371337890625,0.0,3674.3916015625,0.8908475637435913,1.0,0.0,3.0,1.0,0.0
18208260,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7744075655937195,0.3176313936710357,0.2897930741310119,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9235436916351318,0.5414073467254639,0.5155978798866272,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.970532476902008,0.6213062405586243,0.4359672963619232,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8389769792556763,0.4070429801940918,0.3892772495746612,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6800605654716492,0.2126868218183517,0.977970004081726,284.8979797363281,284.95001220703125,301.5938720703125,292.17559814453125,299.0227355957031,297.03643798828125,284.8984069824219,1.0,0.6021409034729004,0.0,0.6499999761581421,1.0,1.0,-3.132330894470215,1.364067792892456,1.7682631015777588,0.6578578352928162,0.8192275166511536,0.8192275166511536,0.0,179.6395263671875,181.0,54990.921875,0.0,2707.93994140625,1.0,279.1590270996094,283.00421142578125,295.18719482421875,298.7629699707031,293.1499938964844,293.1499938964844,279.45001220703125,39832.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935501754283905,1.0,0.0,0.0,3.417515993118286,3.417538642883301,7.793175313963729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.09619140625,0.0,1316.4205322265625,1895.4371337890625,0.0,3731.46533203125,0.8570884466171265,1.0,0.0,3.0,1.0,0.0
18208320,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7744075655937195,0.3176313936710357,0.2897930741310119,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9235436916351318,0.5414073467254639,0.5155978798866272,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.970532476902008,0.6213062405586243,0.4359672963619232,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8389769792556763,0.4070429801940918,0.3892772495746612,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6800605654716492,0.2126868218183517,0.977970004081726,284.8979797363281,284.95001220703125,301.5938720703125,292.17559814453125,299.0227355957031,297.03643798828125,284.8984069824219,1.0,0.6021409034729004,0.0,0.6499999761581421,1.0,1.0,-3.132330894470215,1.364067792892456,1.7682631015777588,0.6578578352928162,0.8192275166511536,0.8192275166511536,0.0,179.6395263671875,181.0,54990.921875,0.0,2707.93994140625,1.0,279.1590270996094,283.00421142578125,295.18719482421875,298.7629699707031,293.1499938964844,293.1499938964844,279.45001220703125,39832.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935501754283905,1.0,0.0,0.0,3.417515993118286,3.417538642883301,7.793175313963729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.09619140625,0.0,1316.4205322265625,1895.4371337890625,0.0,3731.46533203125,0.8570884466171265,1.0,0.0,3.0,1.0,0.0
18208380,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7691968679428101,0.315911591053009,0.2882195115089416,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9164934754371644,0.5385832786560059,0.5128982067108154,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9647787809371948,0.6192929148674011,0.4344983696937561,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8339082598686218,0.4050839245319366,0.3874234855175018,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.674806535243988,0.2110485136508941,0.9708531498908995,284.98297119140625,284.95001220703125,301.5595703125,292.1553649902344,299.00567626953125,297.0339660644531,284.9820251464844,1.0,0.6014536023139954,0.0,0.6499999761581421,1.0,1.0,-3.114635944366455,1.3558640480041504,1.758771896362305,0.6535865664482117,0.8903524875640869,0.8903524875640869,0.0,182.3321685791016,184.0,54024.3359375,0.0,2687.278076171875,1.0,279.44049072265625,283.11639404296875,295.12127685546875,298.5682373046875,293.1499938964844,293.1499938964844,279.75,34177.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249714612960817,1.0,0.0,0.0,3.512988805770874,3.5130112171173096,8.234682695729134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.11865234375,0.0,1372.8870849609375,1895.4371337890625,0.0,3634.965576171875,0.8732143640518188,1.0,0.0,3.0,1.0,0.0
18208440,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7691968679428101,0.315911591053009,0.2882195115089416,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9164934754371644,0.5385832786560059,0.5128982067108154,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9647787809371948,0.6192929148674011,0.4344983696937561,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8339082598686218,0.4050839245319366,0.3874234855175018,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.674806535243988,0.2110485136508941,0.9708531498908995,284.98297119140625,284.95001220703125,301.5595703125,292.1553649902344,299.00567626953125,297.0339660644531,284.9820251464844,1.0,0.6014536023139954,0.0,0.6499999761581421,1.0,1.0,-3.114635944366455,1.3558640480041504,1.758771896362305,0.6535865664482117,0.8903524875640869,0.8903524875640869,0.0,182.3321685791016,184.0,54024.3359375,0.0,2687.278076171875,1.0,279.44049072265625,283.11639404296875,295.12127685546875,298.5682373046875,293.1499938964844,293.1499938964844,279.75,34177.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249714612960817,1.0,0.0,0.0,3.512988805770874,3.5130112171173096,8.234682695729134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.11865234375,0.0,1372.8870849609375,1895.4371337890625,0.0,3634.965576171875,0.8732143640518188,1.0,0.0,3.0,1.0,0.0
18208500,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.7668360471725464,0.3151447772979736,0.2875311374664306,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9132961630821228,0.5372827649116516,0.5116661190986633,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.9620656967163086,0.6184123754501343,0.4338647127151489,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.8315915465354919,0.4041973650455475,0.3865941166877746,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.6724020838737488,0.21029794216156,0.9676241874694824,285.068603515625,284.95001220703125,301.5420227050781,292.1449279785156,298.9974060058594,297.033447265625,285.0692443847656,1.0,0.6011996865272522,0.0,0.6499999761581421,1.0,1.0,-3.106684684753418,1.352174162864685,1.754510521888733,0.6516806483268738,0.9721944332122804,0.9721944332122804,0.0,183.6340484619141,184.0,53248.4765625,0.0,2678.535888671875,1.0,279.69610595703125,283.2250366210937,295.08953857421875,298.4217224121094,293.1499938964844,293.1499938964844,279.75,31475.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182888865470886,1.0,0.0,0.0,3.60105562210083,3.6010782718658447,8.652726251057175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.2685546875,0.0,1445.996826171875,1895.4371337890625,0.0,3573.35888671875,0.8922019004821777,1.0,0.0,3.0,1.0,0.0
18208560,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7646944522857666,0.3143622279167175,0.286936491727829,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.910394847393036,0.5359693169593811,0.5105494260787964,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.959549605846405,0.617499053478241,0.4333361387252807,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8294666409492493,0.4033072292804718,0.3858563899993896,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.6701908707618713,0.2095599323511123,0.9646748900413512,285.0384216308594,284.95001220703125,301.524169921875,292.1342468261719,298.9891967773437,297.033203125,285.03485107421875,1.0,0.6010193824768066,0.0,0.6499999761581421,1.0,1.0,-3.0995593070983887,1.348865270614624,1.750693917274475,0.6499816179275513,0.9875394105911256,0.9875394105911256,0.0,184.87844848632807,187.0,53316.796875,0.0,2671.138916015625,1.0,279.74200439453125,283.1930847167969,295.1054382324219,298.4931335449219,293.1499938964844,293.1499938964844,279.45001220703125,31373.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165914058685304,1.0,0.0,0.0,3.6977696418762207,3.697793483734131,9.123742188421602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.6904296875,0.0,1551.900634765625,1895.4371337890625,0.0,3557.669189453125,0.9125234484672546,1.0,0.0,3.0,1.0,0.0
18208620,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7616007328033447,0.3128750920295715,0.2859839797019958,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9064130187034608,0.5338210463523865,0.5089668035507202,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9558022022247314,0.6155804395675659,0.4324075579643249,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8264585733413696,0.4017848670482635,0.3847814500331878,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6671656966209412,0.2084382772445678,0.9607970118522644,284.8699035644531,284.95001220703125,301.5038452148437,292.1220397949219,298.9784545898437,297.0307006835937,284.866455078125,1.0,0.6007531881332397,0.0,0.6499999761581421,1.0,1.0,-3.089449405670166,1.3441559076309204,1.745293378829956,0.6476481556892395,0.8760658502578735,0.8760658502578735,0.0,186.6685333251953,187.0,54100.28125,0.0,2660.806396484375,1.0,279.48687744140625,283.0039367675781,295.1640625,298.7085876464844,293.1499938964844,293.1499938964844,279.45001220703125,36582.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249642491340636,1.0,0.0,0.0,3.682652235031128,3.682676553726196,9.049293794305412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.90966796875,0.0,1574.19970703125,1895.4371337890625,0.0,3634.89892578125,0.9108529090881348,1.0,0.0,3.0,1.0,0.0
18208680,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7584506273269653,0.311525821685791,0.2848857641220093,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9026005268096924,0.5319253206253052,0.5073114037513733,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9518853425979614,0.6138311624526978,0.4312835037708282,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8234319090843201,0.4004064202308655,0.3836107850074768,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6641854047775269,0.2074194848537445,0.9568368196487428,284.8761291503906,284.95001220703125,301.4876403808594,292.1122436523437,298.9691772460937,297.0275573730469,284.877685546875,1.0,0.6003871560096741,0.0,0.6499999761581421,1.0,1.0,-3.0786221027374268,1.339123249053955,1.7394989728927612,0.6450811624526978,0.8565587401390076,0.8565587401390076,0.0,188.4272308349609,190.0,53725.8515625,0.0,2648.966064453125,1.0,279.4569091796875,283.02099609375,295.1438903808594,298.6405639648437,293.1499938964844,293.1499938964844,279.75,39004.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273717403411864,1.0,0.0,0.0,3.600226640701294,3.600250720977783,8.648743232697598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.7373046875,0.0,1500.67236328125,1895.4371337890625,0.0,3657.027099609375,0.8960627317428589,1.0,0.0,3.0,1.0,0.0
18208740,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.753024697303772,0.3095076084136963,0.2829740345478058,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8959640264511108,0.528753399848938,0.5042054057121277,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9449725151062012,0.6113899350166321,0.4294287860393524,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8180084824562073,0.398127794265747,0.381403774023056,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6587308645248413,0.2055430263280868,0.9486016631126404,284.9811706542969,284.95001220703125,301.45001220703125,292.08935546875,298.949951171875,297.0240173339844,284.9799194335937,1.0,0.5995825529098511,0.0,0.6499999761581421,1.0,1.0,-3.057798385620117,1.3294689655303955,1.7283295392990112,0.6399842500686646,0.9349246621131896,0.9349246621131896,0.0,191.52247619628903,193.0,52625.8359375,0.0,2624.871826171875,1.0,279.7419128417969,283.1538391113281,295.0617370605469,298.4251403808594,293.1499938964844,293.1499938964844,279.45001220703125,34064.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179524779319764,1.0,0.0,0.0,3.6873254776000977,3.687349557876587,9.072276156985026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.19970703125,0.0,1560.466064453125,1895.4371337890625,0.0,3570.2509765625,0.9122364521026612,1.0,0.0,3.0,1.0,0.0
18208800,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.753024697303772,0.3095076084136963,0.2829740345478058,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8959640264511108,0.528753399848938,0.5042054057121277,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9449725151062012,0.6113899350166321,0.4294287860393524,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8180084824562073,0.398127794265747,0.381403774023056,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6587308645248413,0.2055430263280868,0.9486016631126404,284.9811706542969,284.95001220703125,301.45001220703125,292.08935546875,298.949951171875,297.0240173339844,284.9799194335937,1.0,0.5995825529098511,0.0,0.6499999761581421,1.0,1.0,-3.057798385620117,1.3294689655303955,1.7283295392990112,0.6399842500686646,0.9349246621131896,0.9349246621131896,0.0,191.52247619628903,193.0,52625.8359375,0.0,2624.871826171875,1.0,279.7419128417969,283.1538391113281,295.0617370605469,298.4251403808594,293.1499938964844,293.1499938964844,279.45001220703125,34064.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179524779319764,1.0,0.0,0.0,3.6873254776000977,3.687349557876587,9.072276156985026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.19970703125,0.0,1560.466064453125,1895.4371337890625,0.0,3570.2509765625,0.9122364521026612,1.0,0.0,3.0,1.0,0.0
18208860,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7474573850631714,0.3067945539951324,0.2808983623981476,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8891098499298096,0.5248061418533325,0.5008982419967651,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9375712871551514,0.6078936457633972,0.4273518919944763,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8122866749763489,0.3952535986900329,0.3790505528450012,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6532232761383057,0.2033473402261734,0.9400854110717772,284.88232421875,284.95001220703125,301.41033935546875,292.0649108886719,298.9287414550781,297.01873779296875,284.88360595703125,1.0,0.5987342596054077,0.0,0.6499999761581421,1.0,1.0,-3.0357701778411865,1.3192260265350342,1.716544270515442,0.6347346305847168,0.8292129635810852,0.8292129635810852,0.0,194.82977294921875,196.0,52666.9921875,0.0,2599.79833984375,1.0,279.4582824707031,283.0506896972656,295.0801696777344,298.5130920410156,293.1499938964844,293.1499938964844,279.75,40441.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250397086143494,1.0,0.0,0.0,3.5020008087158203,3.5020241737365723,8.183249633475498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.33349609375,0.0,1406.5478515625,1895.4371337890625,0.0,3635.59326171875,0.8761751055717468,1.0,0.0,3.0,1.0,0.0
18208920,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7474573850631714,0.3067945539951324,0.2808983623981476,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8891098499298096,0.5248061418533325,0.5008982419967651,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9375712871551514,0.6078936457633972,0.4273518919944763,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8122866749763489,0.3952535986900329,0.3790505528450012,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6532232761383057,0.2033473402261734,0.9400854110717772,284.88232421875,284.95001220703125,301.41033935546875,292.0649108886719,298.9287414550781,297.01873779296875,284.88360595703125,1.0,0.5987342596054077,0.0,0.6499999761581421,1.0,1.0,-3.0357701778411865,1.3192260265350342,1.716544270515442,0.6347346305847168,0.8292129635810852,0.8292129635810852,0.0,194.82977294921875,196.0,52666.9921875,0.0,2599.79833984375,1.0,279.4582824707031,283.0506896972656,295.0801696777344,298.5130920410156,293.1499938964844,293.1499938964844,279.75,40441.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250397086143494,1.0,0.0,0.0,3.5020008087158203,3.5020241737365723,8.183249633475498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.33349609375,0.0,1406.5478515625,1895.4371337890625,0.0,3635.59326171875,0.8761751055717468,1.0,0.0,3.0,1.0,0.0
18208980,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7428866028785706,0.3049062490463257,0.2791427075862884,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8833391666412354,0.5217615365982056,0.4979541003704071,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9313805103302002,0.6056103110313416,0.4256583750247955,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8072893619537354,0.3930574357509613,0.3769446611404419,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6485038995742798,0.2015041708946228,0.9319793581962584,284.98211669921875,284.95001220703125,301.36785888671875,292.0382080078125,298.9081726074219,297.0164489746094,284.98114013671875,1.0,0.5979011058807373,0.0,0.6499999761581421,1.0,1.0,-3.015801429748535,1.309964299201965,1.7058371305465698,0.629820704460144,0.9057852029800416,0.9057852029800416,0.0,197.61412048339844,199.0,51590.9921875,0.0,2576.20263671875,1.0,279.7411499023437,283.1781921386719,295.00146484375,298.2994689941406,293.1499938964844,293.1499938964844,279.45001220703125,34342.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137608408927916,1.0,0.0,0.0,3.587818145751953,3.587841272354126,8.58922874158452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.8447265625,0.0,1452.891357421875,1895.4371337890625,0.0,3531.47216796875,0.8901419639587402,1.0,0.0,3.0,1.0,0.0
18209040,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7428866028785706,0.3049062490463257,0.2791427075862884,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8833391666412354,0.5217615365982056,0.4979541003704071,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9313805103302002,0.6056103110313416,0.4256583750247955,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8072893619537354,0.3930574357509613,0.3769446611404419,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6485038995742798,0.2015041708946228,0.9319793581962584,284.98211669921875,284.95001220703125,301.36785888671875,292.0382080078125,298.9081726074219,297.0164489746094,284.98114013671875,1.0,0.5979011058807373,0.0,0.6499999761581421,1.0,1.0,-3.015801429748535,1.309964299201965,1.7058371305465698,0.629820704460144,0.9057852029800416,0.9057852029800416,0.0,197.61412048339844,199.0,51590.9921875,0.0,2576.20263671875,1.0,279.7411499023437,283.1781921386719,295.00146484375,298.2994689941406,293.1499938964844,293.1499938964844,279.45001220703125,34342.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137608408927916,1.0,0.0,0.0,3.587818145751953,3.587841272354126,8.58922874158452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.8447265625,0.0,1452.891357421875,1895.4371337890625,0.0,3531.47216796875,0.8901419639587402,1.0,0.0,3.0,1.0,0.0
18209100,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7406334280967712,0.3036332726478576,0.2782743573188782,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8804777264595032,0.5198773145675659,0.4964938759803772,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9282702803611756,0.6039597392082214,0.4248040914535522,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8047351837158203,0.3916911780834198,0.375912457704544,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.6462159156799316,0.2004581093788147,0.9280925393104552,284.8591613769531,284.95001220703125,301.3456115722656,292.02410888671875,298.8970947265625,297.0147399902344,284.85760498046875,1.0,0.5975348353385925,0.0,0.6499999761581421,1.0,1.0,-3.006067276000977,1.3054332733154297,1.700633883476257,0.6275079250335693,0.8145077228546143,0.8145077228546143,0.0,199.06211853027344,199.0,52042.53125,0.0,2565.2392578125,1.0,279.5000305175781,283.041259765625,295.0467529296875,298.4777526855469,293.1499938964844,293.1499938964844,279.45001220703125,39705.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919201135635376,1.0,0.0,0.0,3.514403820037842,3.5144271850585938,8.241316891144379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.052734375,0.0,1414.1722412109375,1895.4371337890625,0.0,3581.783935546875,0.8750370740890503,1.0,0.0,3.0,1.0,0.0
18209160,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7378674745559692,0.3022563755512237,0.2771190702915191,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8770518898963928,0.5178775191307068,0.494699090719223,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9244285821914672,0.6021738052368164,0.4236197173595428,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8016289472579956,0.3902192413806915,0.3746190965175628,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6435317993164062,0.1993309110403061,0.9235233664512634,284.89385986328125,284.95001220703125,301.3227233886719,292.0094909667969,298.8851623535156,297.0121459960937,284.89508056640625,1.0,0.5970640182495117,0.0,0.6499999761581421,1.0,1.0,-2.994051218032837,1.29984712600708,1.6942040920257568,0.6246070861816406,0.8128188252449036,0.8128188252449036,0.0,200.8048095703125,202.0,51559.9296875,0.0,2551.550537109375,1.0,279.4589233398437,283.0872497558594,295.02154541015625,298.3858337402344,293.1499938964844,293.1499938964844,279.75,40419.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920185923576355,1.0,0.0,0.0,3.394942045211792,3.3949644565582275,7.69056100580201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.66845703125,0.0,1298.246337890625,1895.4371337890625,0.0,3590.874267578125,0.852721095085144,1.0,0.0,3.0,1.0,0.0
18209220,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7335672974586487,0.3003127574920654,0.2753463089466095,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8715909719467163,0.5147660970687866,0.4917308688163757,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9185124039649964,0.5997847318649292,0.4218877255916595,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7966444492340088,0.3879584074020386,0.372482568025589,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6391304135322571,0.1974536180496215,0.915353775024414,284.9815979003906,284.95001220703125,301.2751770019531,291.9788513183594,298.8627624511719,297.01055908203125,284.9805603027344,1.0,0.5962455868721008,0.0,0.6499999761581421,1.0,1.0,-2.9738752841949463,1.2904839515686035,1.6833914518356323,0.6196292638778687,0.8842415809631348,0.8842415809631348,0.0,203.5990447998047,205.0,50550.6171875,0.0,2528.076171875,1.0,279.7402648925781,283.2013244628906,294.9413146972656,298.1752319335937,293.1499938964844,293.1499938964844,280.04998779296875,34251.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088234305381776,1.0,0.0,0.0,3.491111993789673,3.4911344051361084,8.132440711960953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.65576171875,0.0,1350.9627685546875,1895.4371337890625,0.0,3485.681396484375,0.8683578968048096,1.0,0.0,3.0,1.0,0.0
18209280,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7335672974586487,0.3003127574920654,0.2753463089466095,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8715909719467163,0.5147660970687866,0.4917308688163757,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9185124039649964,0.5997847318649292,0.4218877255916595,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7966444492340088,0.3879584074020386,0.372482568025589,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6391304135322571,0.1974536180496215,0.915353775024414,284.9815979003906,284.95001220703125,301.2751770019531,291.9788513183594,298.8627624511719,297.01055908203125,284.9805603027344,1.0,0.5962455868721008,0.0,0.6499999761581421,1.0,1.0,-2.9738752841949463,1.2904839515686035,1.6833914518356323,0.6196292638778687,0.8842415809631348,0.8842415809631348,0.0,203.5990447998047,205.0,50550.6171875,0.0,2528.076171875,1.0,279.7402648925781,283.2013244628906,294.9413146972656,298.1752319335937,293.1499938964844,293.1499938964844,280.04998779296875,34251.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088234305381776,1.0,0.0,0.0,3.491111993789673,3.4911344051361084,8.132440711960953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.65576171875,0.0,1350.9627685546875,1895.4371337890625,0.0,3485.681396484375,0.8683578968048096,1.0,0.0,3.0,1.0,0.0
18209340,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7298532724380493,0.2985495328903198,0.2738783359527588,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8668023347854614,0.5118716359138489,0.4891255795955658,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9134554862976074,0.5976258516311646,0.4204800128936767,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7922638058662415,0.3858888447284698,0.3706462681293487,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.635289192199707,0.1957349926233291,0.9081641435623168,285.038330078125,284.95001220703125,301.2254333496094,291.94647216796875,298.84039306640625,297.010498046875,285.0349426269531,1.0,0.5956541895866394,0.0,0.6499999761581421,1.0,1.0,-2.9564361572265625,1.2823829650878906,1.674053192138672,0.615354061126709,0.9822429418563844,0.9822429418563844,0.0,206.1961975097656,208.0,49774.6796875,0.0,2508.880126953125,1.0,280.0409851074219,283.2793884277344,294.91461181640625,298.0849304199219,293.1499938964844,293.1499938964844,279.75,31328.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995784521102905,1.0,0.0,0.0,3.6784024238586426,3.6784257888793945,9.028420322465536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.5419921875,0.0,1529.7713623046875,1895.4371337890625,0.0,3399.65478515625,0.90823096036911,1.0,0.0,3.0,1.0,0.0
18209400,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7298532724380493,0.2985495328903198,0.2738783359527588,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8668023347854614,0.5118716359138489,0.4891255795955658,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9134554862976074,0.5976258516311646,0.4204800128936767,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7922638058662415,0.3858888447284698,0.3706462681293487,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.635289192199707,0.1957349926233291,0.9081641435623168,285.038330078125,284.95001220703125,301.2254333496094,291.94647216796875,298.84039306640625,297.010498046875,285.0349426269531,1.0,0.5956541895866394,0.0,0.6499999761581421,1.0,1.0,-2.9564361572265625,1.2823829650878906,1.674053192138672,0.615354061126709,0.9822429418563844,0.9822429418563844,0.0,206.1961975097656,208.0,49774.6796875,0.0,2508.880126953125,1.0,280.0409851074219,283.2793884277344,294.91461181640625,298.0849304199219,293.1499938964844,293.1499938964844,279.75,31328.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995784521102905,1.0,0.0,0.0,3.6784024238586426,3.6784257888793945,9.028420322465536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.5419921875,0.0,1529.7713623046875,1895.4371337890625,0.0,3399.65478515625,0.90823096036911,1.0,0.0,3.0,1.0,0.0
18209460,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7247584462165833,0.295536458492279,0.2716600894927978,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8605859279632568,0.507588267326355,0.485649436712265,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9067235589027404,0.5936159491539001,0.418185293674469,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7864894866943359,0.3827236592769623,0.3681438565254211,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6304713487625122,0.1933981031179428,0.8994026780128479,284.8719787597656,284.95001220703125,301.17364501953125,291.9125061035156,298.8140869140625,297.005615234375,284.87371826171875,1.0,0.5948796272277832,0.0,0.6499999761581421,1.0,1.0,-2.9333043098449707,1.2716102600097656,1.661694049835205,0.6098124980926514,0.847523033618927,0.847523033618927,0.0,209.70822143554688,211.0,50084.3046875,0.0,2483.980712890625,1.0,279.7570495605469,283.1065673828125,294.9459533691406,298.2188415527344,293.1499938964844,293.1499938964844,280.04998779296875,39387.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108676314353944,1.0,0.0,0.0,3.57071590423584,3.57073974609375,8.507537927471276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.07275390625,0.0,1471.5302734375,1895.4371337890625,0.0,3504.654052734375,0.8897584080696106,1.0,0.0,3.0,1.0,0.0
18209520,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7247584462165833,0.295536458492279,0.2716600894927978,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8605859279632568,0.507588267326355,0.485649436712265,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9067235589027404,0.5936159491539001,0.418185293674469,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7864894866943359,0.3827236592769623,0.3681438565254211,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6304713487625122,0.1933981031179428,0.8994026780128479,284.8719787597656,284.95001220703125,301.17364501953125,291.9125061035156,298.8140869140625,297.005615234375,284.87371826171875,1.0,0.5948796272277832,0.0,0.6499999761581421,1.0,1.0,-2.9333043098449707,1.2716102600097656,1.661694049835205,0.6098124980926514,0.847523033618927,0.847523033618927,0.0,209.70822143554688,211.0,50084.3046875,0.0,2483.980712890625,1.0,279.7570495605469,283.1065673828125,294.9459533691406,298.2188415527344,293.1499938964844,293.1499938964844,280.04998779296875,39387.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108676314353944,1.0,0.0,0.0,3.57071590423584,3.57073974609375,8.507537927471276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.07275390625,0.0,1471.5302734375,1895.4371337890625,0.0,3504.654052734375,0.8897584080696106,1.0,0.0,3.0,1.0,0.0
18209580,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7201188802719116,0.2933098971843719,0.2695672810077667,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.855033814907074,0.5041517615318298,0.4823015332221985,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9010770916938782,0.5908041000366211,0.4160756766796112,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.781246542930603,0.380159318447113,0.3656720817089081,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.6259410977363586,0.1913120001554489,0.8902498483657837,284.9792175292969,284.95001220703125,301.1200256347656,291.8771057128906,298.78839111328125,297.0030212402344,284.97784423828125,1.0,0.5939424633979797,0.0,0.6499999761581421,1.0,1.0,-2.910248279571533,1.2609047889709473,1.649343490600586,0.6040889620780945,0.9253365993499756,0.9253365993499756,0.0,212.8022918701172,214.0,48937.05078125,0.0,2457.4208984375,1.0,280.04168701171875,283.2416076660156,294.8466796875,297.98486328125,293.1499938964844,293.1499938964844,279.75,34119.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900773286819458,1.0,0.0,0.0,3.655977964401245,3.6560018062591553,8.918677281144483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.95703125,0.0,1525.734130859375,1895.4371337890625,0.0,3410.79150390625,0.9052101373672484,1.0,0.0,3.0,1.0,0.0
