time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209640,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7201188802719116,0.2933098971843719,0.2695672810077667,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.855033814907074,0.5041517615318298,0.4823015332221985,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9010770916938782,0.5908041000366211,0.4160756766796112,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.781246542930603,0.380159318447113,0.3656720817089081,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.6259410977363586,0.1913120001554489,0.8902498483657837,284.9792175292969,284.95001220703125,301.1200256347656,291.8771057128906,298.78839111328125,297.0030212402344,284.97784423828125,1.0,0.5939424633979797,0.0,0.6499999761581421,1.0,1.0,-2.910248279571533,1.2609047889709473,1.649343490600586,0.6040889620780945,0.9253365993499756,0.9253365993499756,0.0,212.8022918701172,214.0,48937.05078125,0.0,2457.4208984375,1.0,280.04168701171875,283.2416076660156,294.8466796875,297.98486328125,293.1499938964844,293.1499938964844,279.75,34119.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900773286819458,1.0,0.0,0.0,3.655977964401245,3.6560018062591553,8.918677281144483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.95703125,0.0,1525.734130859375,1895.4371337890625,0.0,3410.79150390625,0.9052101373672484,1.0,0.0,3.0,1.0,0.0
18209700,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7179176211357117,0.291927307844162,0.2685945928096771,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8524404168128967,0.5021286606788635,0.4807039201259613,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.8984776735305786,0.5889679789543152,0.4150886833667755,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.7787927389144897,0.378652960062027,0.3645043671131134,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.6237971782684326,0.190166175365448,0.8859073519706726,284.8472900390625,284.95001220703125,301.0926208496094,291.85888671875,298.7748107910156,297.0009460449219,284.8442077636719,1.0,0.5935115814208984,0.0,0.6499999761581421,1.0,1.0,-2.8993539810180664,1.2558306455612185,1.643523335456848,0.6014631390571594,0.82608562707901,0.82608562707901,0.0,214.29855346679688,214.0,49415.12109375,0.0,2445.13427734375,1.0,279.7983703613281,283.0945129394531,294.8875427246094,298.1570129394531,293.1499938964844,293.1499938964844,279.75,39491.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067788124084472,1.0,0.0,0.0,3.587498188018799,3.587522268295288,8.587696811446222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.85400390625,0.0,1490.4150390625,1895.4371337890625,0.0,3466.68603515625,0.8909757733345032,1.0,0.0,3.0,1.0,0.0
18209760,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7151985168457031,0.2904282808303833,0.2673361897468567,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8493946194648743,0.4999811947345733,0.4787752330303192,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8953169584274292,0.5869764685630798,0.4137678742408752,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7758876085281372,0.3770298063755035,0.3630745708942413,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6212839484214783,0.188934177160263,0.8808879852294922,284.8784484863281,284.95001220703125,301.0648193359375,291.8404235839844,298.760498046875,296.9979858398437,284.88055419921875,1.0,0.5929739475250244,0.0,0.6499999761581421,1.0,1.0,-2.886185646057129,1.249702215194702,1.6364834308624268,0.5982553958892822,0.8165780305862427,0.8165780305862427,0.0,216.06642150878903,202.0,48863.57421875,0.0,2430.1689453125,1.0,279.7583312988281,283.14215087890625,294.8561096191406,298.0561828613281,293.1499938964844,293.1499938964844,280.04998779296875,41096.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080386757850648,1.0,0.0,0.0,3.448259830474853,3.4482829570770264,7.934020231914474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.60888671875,0.0,1356.11572265625,1895.4371337890625,0.0,3478.39306640625,0.8648836612701416,1.0,0.0,3.0,1.0,0.0
18209820,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7146244645118713,0.2890751957893371,0.2658608853816986,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8489210605621338,0.4978475868701935,0.4764773547649383,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8951691389083862,0.5852648019790649,0.4122987687587738,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7754256725311279,0.3754239976406097,0.3613241910934448,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.620389997959137,0.1876071691513061,0.8742302060127258,284.9935302734375,284.95001220703125,301.0287170410156,291.8163452148437,298.7435302734375,296.9969482421875,284.9916381835937,1.0,0.5898028612136841,0.0,0.6499999761581421,1.0,1.0,-2.8697750568389893,1.2420750856399536,1.627699851989746,0.5941922068595886,0.8925852179527283,0.8925852179527283,0.0,214.4494781494141,202.0,47886.86328125,0.0,2392.957763671875,1.0,280.01715087890625,283.27850341796875,294.7649230957031,297.8148498535156,293.1499938964844,293.1499938964844,280.04998779296875,34360.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981100916862488,1.0,0.0,0.0,3.508359670639038,3.5083820819854736,8.212994657696981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.0263671875,0.0,1369.4326171875,1895.4371337890625,0.0,3385.96142578125,0.8732471466064453,1.0,0.0,3.0,1.0,0.0
18209880,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.715272843837738,0.2883633375167846,0.2651789486408233,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8497355580329895,0.4966917932033539,0.4753527641296386,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8963266015052795,0.5843456387519836,0.4116462767124176,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7762070894241333,0.3745695650577545,0.3604670763015747,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6206626296043396,0.1869089901447296,0.8707655668258667,284.97857666015625,284.95001220703125,301.0081787109375,291.8026123046875,298.7342834472656,296.9969482421875,284.9774475097656,1.0,0.5876041054725647,0.0,0.6499999761581421,1.0,1.0,-2.86162543296814,1.2382843494415283,1.6233409643173218,0.592187762260437,0.8911871314048767,0.8911871314048767,0.0,212.43272399902344,190.0,47738.6015625,0.0,2368.6865234375,1.0,280.0406799316406,283.269287109375,294.7608337402344,297.82379150390625,293.1499938964844,293.1499938964844,280.3500061035156,34464.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956205248832703,1.0,0.0,0.0,3.5340614318847656,3.5340840816497803,8.33376986975054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.40234375,0.0,1396.84521484375,1895.4371337890625,0.0,3362.72802734375,0.8781686425209045,1.0,0.0,3.0,1.0,0.0
18209940,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.718733012676239,0.2866042852401733,0.2633087635040283,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8540170788764954,0.49371537566185,0.4722495675086975,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9017925262451172,0.5820674300193787,0.4098415374755859,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.78032386302948,0.3724067807197571,0.3581193089485168,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.6228760480880737,0.1851404011249542,0.8613421320915222,285.04425048828125,284.95001220703125,300.9503479003906,291.76385498046875,298.7091369628906,296.9985656738281,285.0407409667969,1.0,0.5803048610687256,0.0,0.6499999761581421,1.0,1.0,-2.839329719543457,1.2279149293899536,1.611414909362793,0.5866848826408386,0.9960793852806092,0.9960793852806092,0.0,204.72422790527344,178.0,46834.51171875,0.0,2292.300048828125,1.0,280.3413391113281,283.3573303222656,294.72515869140625,297.7159118652344,293.1499938964844,293.1499938964844,280.04998779296875,31392.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848385810852051,1.0,0.0,0.0,3.716569185256958,3.716593027114868,9.216748821927468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.86376953125,0.0,1573.3966064453125,1895.4371337890625,0.0,3261.906982421875,0.9169196486473083,1.0,0.0,3.0,1.0,0.0
18210000,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.718733012676239,0.2866042852401733,0.2633087635040283,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8540170788764954,0.49371537566185,0.4722495675086975,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9017925262451172,0.5820674300193787,0.4098415374755859,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.78032386302948,0.3724067807197571,0.3581193089485168,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.6228760480880737,0.1851404011249542,0.8613421320915222,285.04425048828125,284.95001220703125,300.9503479003906,291.76385498046875,298.7091369628906,296.9985656738281,285.0407409667969,1.0,0.5803048610687256,0.0,0.6499999761581421,1.0,1.0,-2.839329719543457,1.2279149293899536,1.611414909362793,0.5866848826408386,0.9960793852806092,0.9960793852806092,0.0,204.72422790527344,178.0,46834.51171875,0.0,2292.300048828125,1.0,280.3413391113281,283.3573303222656,294.72515869140625,297.7159118652344,293.1499938964844,293.1499938964844,280.04998779296875,31392.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848385810852051,1.0,0.0,0.0,3.716569185256958,3.716593027114868,9.216748821927468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.86376953125,0.0,1573.3966064453125,1895.4371337890625,0.0,3261.906982421875,0.9169196486473083,1.0,0.0,3.0,1.0,0.0
18210060,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7224307656288147,0.2836518287658691,0.2606894671916961,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8590084314346313,0.4894030094146728,0.4682650566101074,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9080681800842284,0.5779536962509155,0.4071323275566101,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7850877642631531,0.3691958487033844,0.3550942242145538,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6255229115486145,0.1828312128782272,0.850365936756134,284.86279296875,284.95001220703125,300.8914794921875,291.7242736816406,298.68023681640625,296.9948425292969,284.86456298828125,1.0,0.5715777277946472,0.0,0.6499999761581421,1.0,1.0,-2.811319828033448,1.2148600816726685,1.5964597463607788,0.5798978805541992,0.8511475324630737,0.8511475324630737,0.0,195.8934936523437,166.0,47092.52734375,0.0,2201.9404296875,1.0,280.05670166015625,283.1716003417969,294.7569580078125,297.8454284667969,293.1499938964844,293.1499938964844,280.3500061035156,39622.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961097598075867,1.0,0.0,0.0,3.609748125076294,3.6097724437713614,8.694549364918203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.7392578125,0.0,1515.649169921875,1895.4371337890625,0.0,3367.294921875,0.8984017968177795,1.0,0.0,3.0,1.0,0.0
18210120,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7224307656288147,0.2836518287658691,0.2606894671916961,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8590084314346313,0.4894030094146728,0.4682650566101074,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9080681800842284,0.5779536962509155,0.4071323275566101,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7850877642631531,0.3691958487033844,0.3550942242145538,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6255229115486145,0.1828312128782272,0.850365936756134,284.86279296875,284.95001220703125,300.8914794921875,291.7242736816406,298.68023681640625,296.9948425292969,284.86456298828125,1.0,0.5715777277946472,0.0,0.6499999761581421,1.0,1.0,-2.811319828033448,1.2148600816726685,1.5964597463607788,0.5798978805541992,0.8511475324630737,0.8511475324630737,0.0,195.8934936523437,166.0,47092.52734375,0.0,2201.9404296875,1.0,280.05670166015625,283.1716003417969,294.7569580078125,297.8454284667969,293.1499938964844,293.1499938964844,280.3500061035156,39622.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961097598075867,1.0,0.0,0.0,3.609748125076294,3.6097724437713614,8.694549364918203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.7392578125,0.0,1515.649169921875,1895.4371337890625,0.0,3367.294921875,0.8984017968177795,1.0,0.0,3.0,1.0,0.0
18210180,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7276436686515808,0.281493067741394,0.2581461668014526,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8660365343093872,0.4859397411346435,0.4643545150756836,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9171863198280334,0.5750418901443481,0.4045521318912506,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7916789650917053,0.3665932416915893,0.3520505726337433,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.6293408274650574,0.1807976514101028,0.8389214277267456,284.977783203125,284.95001220703125,300.8318176269531,291.6840515136719,298.6527709960937,296.9941101074219,284.9762878417969,1.0,0.5619122385978699,0.0,0.6499999761581421,1.0,1.0,-2.7830421924591064,1.20171320438385,1.581329107284546,0.5728442668914795,0.9309117794036864,0.9309117794036864,0.0,185.63038635253903,154.0,45840.87890625,0.0,2105.96435546875,1.0,280.3419189453125,283.31573486328125,294.64801025390625,297.5972595214844,293.1499938964844,293.1499938964844,280.04998779296875,34263.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847681283950806,1.0,0.0,0.0,3.685149908065796,3.685173988342285,9.061573678081912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.79248046875,0.0,1559.5108642578125,1895.4371337890625,0.0,3261.247314453125,0.9118584394454956,1.0,0.0,3.0,1.0,0.0
18210240,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7276436686515808,0.281493067741394,0.2581461668014526,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8660365343093872,0.4859397411346435,0.4643545150756836,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9171863198280334,0.5750418901443481,0.4045521318912506,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7916789650917053,0.3665932416915893,0.3520505726337433,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.6293408274650574,0.1807976514101028,0.8389214277267456,284.977783203125,284.95001220703125,300.8318176269531,291.6840515136719,298.6527709960937,296.9941101074219,284.9762878417969,1.0,0.5619122385978699,0.0,0.6499999761581421,1.0,1.0,-2.7830421924591064,1.20171320438385,1.581329107284546,0.5728442668914795,0.9309117794036864,0.9309117794036864,0.0,185.63038635253903,154.0,45840.87890625,0.0,2105.96435546875,1.0,280.3419189453125,283.31573486328125,294.64801025390625,297.5972595214844,293.1499938964844,293.1499938964844,280.04998779296875,34263.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847681283950806,1.0,0.0,0.0,3.685149908065796,3.685173988342285,9.061573678081912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.79248046875,0.0,1559.5108642578125,1895.4371337890625,0.0,3261.247314453125,0.9118584394454956,1.0,0.0,3.0,1.0,0.0
18210300,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.7308162450790405,0.2801808714866638,0.2569688856601715,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8703004717826843,0.4839363098144531,0.4624958634376526,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9227692484855652,0.5731897354125977,0.4033474028110504,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.7956553101539612,0.3650974631309509,0.3506132066249847,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.631746232509613,0.1797060519456863,0.8334895968437195,284.84136962890625,284.95001220703125,300.8017578125,291.6637268066406,298.6385803222656,296.9931335449219,284.8367004394531,1.0,0.5569245219230652,0.0,0.6499999761581421,1.0,1.0,-2.769694328308105,1.195493221282959,1.574201226234436,0.5695838928222656,0.8279908299446106,0.8279908299446106,0.0,180.1879730224609,154.0,46303.640625,0.0,2058.443603515625,1.0,280.09716796875,283.1633605957031,294.6897888183594,297.766845703125,293.1499938964844,293.1499938964844,280.04998779296875,39557.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906412720680237,1.0,0.0,0.0,3.61567759513855,3.615701913833618,8.72313705713168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.72216796875,0.0,1521.6815185546875,1895.4371337890625,0.0,3316.203857421875,0.8972960710525513,1.0,0.0,3.0,1.0,0.0
18210360,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7336892485618591,0.2787375748157501,0.2555075287818908,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8743181824684143,0.4817838668823242,0.4603003561496734,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.928031325340271,0.5711612701416016,0.401806503534317,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7993690371513367,0.3634729385375976,0.3489139676094055,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.6339541077613831,0.1785293370485305,0.8274162411689758,284.8690185546875,284.95001220703125,300.77154541015625,291.643310546875,298.6237487792969,296.9912414550781,284.8721008300781,1.0,0.5517332553863525,0.0,0.6499999761581421,1.0,1.0,-2.754108667373657,1.188233733177185,1.5658749341964722,0.5657529234886169,0.8128378391265869,0.8128378391265869,0.0,174.911865234375,142.0,45686.4765625,0.0,2008.552490234375,1.0,280.0578308105469,283.2133483886719,294.6571350097656,297.6617431640625,293.1499938964844,293.1499938964844,280.3500061035156,41892.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891772985458374,1.0,0.0,0.0,3.455660343170166,3.455683469772339,7.968110935507866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.412109375,0.0,1369.2576904296875,1895.4371337890625,0.0,3326.78466796875,0.8671444654464722,1.0,0.0,3.0,1.0,0.0
18210420,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7415880560874939,0.2768049538135528,0.2531692683696747,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.884955108165741,0.4785263240337372,0.4565834403038025,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9416626691818236,0.5685003995895386,0.3994269073009491,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8090334534645081,0.3610370457172394,0.3460122644901275,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6400551795959473,0.1766239553689956,0.8163551688194275,284.97821044921875,284.95001220703125,300.7108764648437,291.6022644042969,298.5968933105469,296.9922180175781,284.97705078125,1.0,0.5412203073501587,0.0,0.6499999761581421,1.0,1.0,-2.7271852493286133,1.175716519355774,1.551468849182129,0.5589980483055115,0.8908553719520569,0.8908553719520569,0.0,163.44363403320312,130.0,44525.2890625,0.0,1912.63525390625,1.0,280.3406982421875,283.3485107421875,294.5535888671875,297.4190673828125,293.1499938964844,293.1499938964844,280.6499938964844,34572.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777860403060913,1.0,0.0,0.0,3.5380539894104004,3.538076639175415,8.352610052497766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.5927734375,0.0,1401.7982177734375,1895.4371337890625,0.0,3195.828857421875,0.8791478276252747,1.0,0.0,3.0,1.0,0.0
18210480,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7415880560874939,0.2768049538135528,0.2531692683696747,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.884955108165741,0.4785263240337372,0.4565834403038025,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9416626691818236,0.5685003995895386,0.3994269073009491,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8090334534645081,0.3610370457172394,0.3460122644901275,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6400551795959473,0.1766239553689956,0.8163551688194275,284.97821044921875,284.95001220703125,300.7108764648437,291.6022644042969,298.5968933105469,296.9922180175781,284.97705078125,1.0,0.5412203073501587,0.0,0.6499999761581421,1.0,1.0,-2.7271852493286133,1.175716519355774,1.551468849182129,0.5589980483055115,0.8908553719520569,0.8908553719520569,0.0,163.44363403320312,130.0,44525.2890625,0.0,1912.63525390625,1.0,280.3406982421875,283.3485107421875,294.5535888671875,297.4190673828125,293.1499938964844,293.1499938964844,280.6499938964844,34572.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777860403060913,1.0,0.0,0.0,3.5380539894104004,3.538076639175415,8.352610052497766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.5927734375,0.0,1401.7982177734375,1895.4371337890625,0.0,3195.828857421875,0.8791478276252747,1.0,0.0,3.0,1.0,0.0
18210540,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7517786622047424,0.2751582264900207,0.2512419521808624,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8982698321342468,0.4755947887897491,0.4533483982086181,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9576579332351683,0.5661725997924805,0.3974625170230865,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8203680515289307,0.358890950679779,0.3435118794441223,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.6481336355209351,0.1749576479196548,0.8066144585609436,285.0531311035156,284.95001220703125,300.6499938964844,291.56103515625,298.5714111328125,296.9954833984375,285.049072265625,1.0,0.5307033658027649,0.0,0.6499999761581421,1.0,1.0,-2.703907966613769,1.1649013757705688,1.539006590843201,0.5531089305877686,1.0,1.0,0.0,151.53216552734375,118.0,43585.6015625,0.0,1821.9031982421875,1.0,280.6423645019531,283.4443359375,294.5140991210937,297.30474853515625,293.1499938964844,293.1499938964844,280.3500061035156,31241.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653009533882141,1.0,0.0,0.0,3.723926305770874,3.723950147628784,9.253274129150668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.22412109375,0.0,1580.6595458984375,1895.4371337890625,0.0,3078.728759765625,0.9183237552642822,1.0,0.0,3.0,1.0,0.0
18210600,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7517786622047424,0.2751582264900207,0.2512419521808624,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8982698321342468,0.4755947887897491,0.4533483982086181,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9576579332351683,0.5661725997924805,0.3974625170230865,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8203680515289307,0.358890950679779,0.3435118794441223,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.6481336355209351,0.1749576479196548,0.8066144585609436,285.0531311035156,284.95001220703125,300.6499938964844,291.56103515625,298.5714111328125,296.9954833984375,285.049072265625,1.0,0.5307033658027649,0.0,0.6499999761581421,1.0,1.0,-2.703907966613769,1.1649013757705688,1.539006590843201,0.5531089305877686,1.0,1.0,0.0,151.53216552734375,118.0,43585.6015625,0.0,1821.9031982421875,1.0,280.6423645019531,283.4443359375,294.5140991210937,297.30474853515625,293.1499938964844,293.1499938964844,280.3500061035156,31241.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653009533882141,1.0,0.0,0.0,3.723926305770874,3.723950147628784,9.253274129150668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.22412109375,0.0,1580.6595458984375,1895.4371337890625,0.0,3078.728759765625,0.9183237552642822,1.0,0.0,3.0,1.0,0.0
18210660,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7618948221206665,0.2723002731800079,0.2486322820186615,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.911906123161316,0.4713075160980224,0.449312299489975,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.972082793712616,0.561995267868042,0.3946507573127746,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8312498927116394,0.3556878268718719,0.3404107689857483,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.6563582420349121,0.1727446913719177,0.7956536412239075,284.8617248535156,284.95001220703125,300.589111328125,291.519775390625,298.5424499511719,296.9930419921875,284.8628845214844,1.0,0.519846498966217,0.0,0.6499999761581421,1.0,1.0,-2.675654649734497,1.1517434120178225,1.5239111185073853,0.5461129546165466,0.8542019128799438,0.8542019128799438,0.0,140.38174438476562,106.0,43878.8828125,0.0,1728.8040771484375,1.0,280.3577575683594,283.2488098144531,294.55242919921875,297.44049072265625,293.1499938964844,293.1499938964844,280.6499938964844,39430.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769192695617676,1.0,0.0,0.0,3.6245663166046143,3.6245906352996826,8.766079417910078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.75830078125,0.0,1530.5455322265625,1895.4371337890625,0.0,3187.70263671875,0.9017046689987184,1.0,0.0,3.0,1.0,0.0
18210720,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7618948221206665,0.2723002731800079,0.2486322820186615,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.911906123161316,0.4713075160980224,0.449312299489975,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.972082793712616,0.561995267868042,0.3946507573127746,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8312498927116394,0.3556878268718719,0.3404107689857483,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.6563582420349121,0.1727446913719177,0.7956536412239075,284.8617248535156,284.95001220703125,300.589111328125,291.519775390625,298.5424499511719,296.9930419921875,284.8628845214844,1.0,0.519846498966217,0.0,0.6499999761581421,1.0,1.0,-2.675654649734497,1.1517434120178225,1.5239111185073853,0.5461129546165466,0.8542019128799438,0.8542019128799438,0.0,140.38174438476562,106.0,43878.8828125,0.0,1728.8040771484375,1.0,280.3577575683594,283.2488098144531,294.55242919921875,297.44049072265625,293.1499938964844,293.1499938964844,280.6499938964844,39430.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769192695617676,1.0,0.0,0.0,3.6245663166046143,3.6245906352996826,8.766079417910078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.75830078125,0.0,1530.5455322265625,1895.4371337890625,0.0,3187.70263671875,0.9017046689987184,1.0,0.0,3.0,1.0,0.0
18210780,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7744110822677612,0.2701602280139923,0.2460691779851913,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9296861886978148,0.4677954018115997,0.445312350988388,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.987296462059021,0.5589523315429688,0.3919501006603241,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8443484306335449,0.3530352115631103,0.3372798264026642,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6664870977401733,0.1707498431205749,0.7842058539390564,284.9810485839844,284.95001220703125,300.5284423828125,291.4786682128906,298.5149230957031,296.992919921875,284.9793701171875,1.0,0.5086026191711426,0.0,0.6499999761581421,1.0,1.0,-2.6469972133636475,1.1384162902832031,1.5085808038711548,0.5389043688774109,0.9368147253990172,0.9368147253990172,0.0,128.93380737304688,94.0,42626.53125,0.0,1635.61279296875,1.0,280.6420593261719,283.39678955078125,294.43927001953125,297.1907653808594,293.1499938964844,293.1499938964844,280.3500061035156,34149.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648721575737,1.0,0.0,0.0,3.69948935508728,3.6995134353637695,9.132230047725898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.57568359375,0.0,1574.8912353515625,1895.4371337890625,0.0,3074.7060546875,0.915003538131714,1.0,0.0,3.0,1.0,0.0
18210840,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7744110822677612,0.2701602280139923,0.2460691779851913,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9296861886978148,0.4677954018115997,0.445312350988388,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.987296462059021,0.5589523315429688,0.3919501006603241,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8443484306335449,0.3530352115631103,0.3372798264026642,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6664870977401733,0.1707498431205749,0.7842058539390564,284.9810485839844,284.95001220703125,300.5284423828125,291.4786682128906,298.5149230957031,296.992919921875,284.9793701171875,1.0,0.5086026191711426,0.0,0.6499999761581421,1.0,1.0,-2.6469972133636475,1.1384162902832031,1.5085808038711548,0.5389043688774109,0.9368147253990172,0.9368147253990172,0.0,128.93380737304688,94.0,42626.53125,0.0,1635.61279296875,1.0,280.6420593261719,283.39678955078125,294.43927001953125,297.1907653808594,293.1499938964844,293.1499938964844,280.3500061035156,34149.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648721575737,1.0,0.0,0.0,3.69948935508728,3.6995134353637695,9.132230047725898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.57568359375,0.0,1574.8912353515625,1895.4371337890625,0.0,3074.7060546875,0.915003538131714,1.0,0.0,3.0,1.0,0.0
18210900,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.7819185256958008,0.2688693404197693,0.244892805814743,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.9401403665542604,0.4657841324806213,0.443426638841629,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9950881600379944,0.5570437908172607,0.3906944692134857,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8521822094917297,0.3515215516090393,0.3358076512813568,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.6726381182670593,0.1696795225143432,0.7787860631942749,284.8402709960937,284.95001220703125,300.4982604980469,291.45819091796875,298.5008850097656,296.9922790527344,284.83404541015625,1.0,0.5029457211494446,0.0,0.6499999761581421,1.0,1.0,-2.633530855178833,1.1321357488632202,1.5013951063156128,0.5356093049049377,0.8318294882774353,0.8318294882774353,0.0,123.1241455078125,94.0,43112.6796875,0.0,1590.532470703125,1.0,280.39678955078125,283.23834228515625,294.4843444824219,297.362060546875,293.1499938964844,293.1499938964844,280.3500061035156,39336.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709102272987366,1.0,0.0,0.0,3.635173797607422,3.635198354721069,8.817463594823494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.44189453125,0.0,1541.5999755859375,1895.4371337890625,0.0,3131.348876953125,0.9014477133750916,1.0,0.0,3.0,1.0,0.0
18210960,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7884529232978821,0.2674151062965393,0.2434442043304443,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.949122965335846,0.463589608669281,0.4412155449390411,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9990000128746032,0.5549995303153992,0.3868098855018616,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8591941595077515,0.3498522937297821,0.3340870440006256,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.6780180335044861,0.1685057580471038,0.7728050351142883,284.8608703613281,284.95001220703125,300.4681701660156,291.4378356933594,298.48602294921875,296.990478515625,284.8641967773437,1.0,0.4970307052135467,0.0,0.6499999761581421,1.0,1.0,-2.6154611110687256,1.1236844062805176,1.4917765855789185,0.5313092470169067,0.8099727034568787,0.8099727034568787,0.0,117.93415832519533,82.0,42476.9609375,0.0,1542.192138671875,1.0,280.357666015625,283.28521728515625,294.45263671875,297.2596130371094,293.1499938964844,293.1499938964844,280.6499938964844,42358.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722191452980042,1.0,0.0,0.0,3.462331295013428,3.46235466003418,7.99890528924152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.0224609375,0.0,1379.3568115234375,1895.4371337890625,0.0,3143.626220703125,0.868829607963562,1.0,0.0,3.0,1.0,0.0
18211020,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7970332503318787,0.2659285366535187,0.2416886687278747,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9602534770965576,0.4611095190048218,0.4384156167507171,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9990000128746032,0.5547060966491699,0.372158944606781,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8684232234954834,0.3479571640491485,0.3318930864334106,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6849058270454407,0.1670732349157333,0.7648507356643677,284.9809875488281,284.95001220703125,300.4251403808594,291.40869140625,298.46588134765625,296.9906005859375,284.9783935546875,1.0,0.4877772331237793,0.0,0.6499999761581421,1.0,1.0,-2.5799577236175537,1.1071200370788574,1.4728376865386963,0.5226386189460754,0.8849071860313416,0.8849071860313416,0.0,111.25160217285156,82.0,41247.5390625,0.0,1464.880859375,1.0,280.62518310546875,283.4291076660156,294.3446350097656,297.00030517578125,293.1499938964844,293.1499938964844,280.6499938964844,34825.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859244167804718,1.0,0.0,0.0,3.51536512374878,3.515387535095215,8.245825711128418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.689453125,0.0,1380.0098876953125,1895.4371337890625,0.0,3021.91650390625,0.8747050166130066,1.0,0.0,3.0,1.0,0.0
18211080,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8011277914047241,0.2653743028640747,0.2411294877529144,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.9652386903762816,0.4601706862449646,0.4374716579914093,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9990000128746032,0.5552658438682556,0.365791767835617,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.8728170394897461,0.3472443521022796,0.3311512470245361,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.688239336013794,0.1665541976690292,0.7620787024497986,284.9672546386719,284.95001220703125,300.40850830078125,291.3974609375,298.45831298828125,296.9910888671875,284.96539306640625,1.0,0.4840542078018188,0.0,0.6499999761581421,1.0,1.0,-2.566276788711548,1.1007356643676758,1.4655412435531616,0.5193032026290894,0.8802587389945984,0.8802587389945984,0.0,108.48789978027344,85.0,41024.56640625,0.0,1434.728759765625,1.0,280.64068603515625,283.42205810546875,294.340087890625,296.9975280761719,293.1499938964844,293.1499938964844,280.95001220703125,35103.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564671277999878,1.0,0.0,0.0,3.5254218578338623,3.525444746017456,8.293073392451333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.2197265625,0.0,1392.4599609375,1895.4371337890625,0.0,2995.8759765625,0.8766013383865356,1.0,0.0,3.0,1.0,0.0
18211140,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8094090223312378,0.2636283338069916,0.2393446862697601,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9748616218566896,0.4570894837379455,0.4343345165252685,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9990000128746032,0.5588319897651672,0.3522440791130066,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.881866455078125,0.3449290692806244,0.3287335932254791,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.6947569847106934,0.1649053245782852,0.7535317540168762,285.04461669921875,284.95001220703125,300.34967041015625,291.357666015625,298.4333190917969,296.9945678710937,285.0401611328125,1.0,0.4756525754928589,0.0,0.6499999761581421,1.0,1.0,-2.5308940410614014,1.0842547416687012,1.4466391801834106,0.5105159878730774,0.9879449009895324,0.9879449009895324,0.0,102.53176879882812,88.0,39891.99609375,0.0,1363.253662109375,1.0,280.9421691894531,283.5235290527344,294.294921875,296.8617553710937,293.1499938964844,293.1499938964844,280.6499938964844,31434.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840557336807251,1.0,0.0,0.0,3.700103521347046,3.700127363204956,9.13526321255631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.779296875,0.0,1555.0020751953125,1895.4371337890625,0.0,2846.9228515625,0.913088321685791,1.0,0.0,3.0,1.0,0.0
18211200,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8094090223312378,0.2636283338069916,0.2393446862697601,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9748616218566896,0.4570894837379455,0.4343345165252685,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9990000128746032,0.5588319897651672,0.3522440791130066,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.881866455078125,0.3449290692806244,0.3287335932254791,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.6947569847106934,0.1649053245782852,0.7535317540168762,285.04461669921875,284.95001220703125,300.34967041015625,291.357666015625,298.4333190917969,296.9945678710937,285.0401611328125,1.0,0.4756525754928589,0.0,0.6499999761581421,1.0,1.0,-2.5308940410614014,1.0842547416687012,1.4466391801834106,0.5105159878730774,0.9879449009895324,0.9879449009895324,0.0,102.53176879882812,88.0,39891.99609375,0.0,1363.253662109375,1.0,280.9421691894531,283.5235290527344,294.294921875,296.8617553710937,293.1499938964844,293.1499938964844,280.6499938964844,31434.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840557336807251,1.0,0.0,0.0,3.700103521347046,3.700127363204956,9.13526321255631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.779296875,0.0,1555.0020751953125,1895.4371337890625,0.0,2846.9228515625,0.913088321685791,1.0,0.0,3.0,1.0,0.0
18211260,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8109703063964844,0.2607292234897613,0.2369982451200485,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9769831895828248,0.4527824521064758,0.430579125881195,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.560352623462677,0.3467521667480469,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8839522004127502,0.3416336476802826,0.3258563280105591,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.6955913305282593,0.1627344787120819,0.7442904710769653,284.8562927246094,284.95001220703125,300.29180908203125,291.31866455078125,298.40777587890625,296.9958801269531,284.85894775390625,1.0,0.4700567722320556,0.0,0.6499999761581421,1.0,1.0,-2.502403259277344,1.0709527730941772,1.431450605392456,0.5036052465438843,0.8366593718528748,0.8366593718528748,0.0,99.71388244628906,106.0,40073.546875,0.0,1315.4443359375,1.0,280.6568908691406,283.3375244140625,294.3443298339844,296.9961242675781,293.1499938964844,293.1499938964844,280.95001220703125,40453.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507192730903625,1.0,0.0,0.0,3.567486047744751,3.56751012802124,8.492154393024975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.37109375,0.0,1475.8594970703125,1895.4371337890625,0.0,2942.00830078125,0.8896024823188782,1.0,0.0,3.0,1.0,0.0
18211320,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8109703063964844,0.2607292234897613,0.2369982451200485,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9769831895828248,0.4527824521064758,0.430579125881195,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.560352623462677,0.3467521667480469,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8839522004127502,0.3416336476802826,0.3258563280105591,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.6955913305282593,0.1627344787120819,0.7442904710769653,284.8562927246094,284.95001220703125,300.29180908203125,291.31866455078125,298.40777587890625,296.9958801269531,284.85894775390625,1.0,0.4700567722320556,0.0,0.6499999761581421,1.0,1.0,-2.502403259277344,1.0709527730941772,1.431450605392456,0.5036052465438843,0.8366593718528748,0.8366593718528748,0.0,99.71388244628906,106.0,40073.546875,0.0,1315.4443359375,1.0,280.6568908691406,283.3375244140625,294.3443298339844,296.9961242675781,293.1499938964844,293.1499938964844,280.95001220703125,40453.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507192730903625,1.0,0.0,0.0,3.567486047744751,3.56751012802124,8.492154393024975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.37109375,0.0,1475.8594970703125,1895.4371337890625,0.0,2942.00830078125,0.8896024823188782,1.0,0.0,3.0,1.0,0.0
18211380,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8008760809898376,0.2585428655147552,0.2349123060703277,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9656533002853394,0.4492835700511932,0.4271275401115417,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9990000128746032,0.5594814419746399,0.3566871583461761,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8730781078338623,0.3389052748680115,0.3231953978538513,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.685732901096344,0.1607524305582046,0.7355415225028992,284.9958190917969,284.95001220703125,300.2351989746094,291.2806091308594,298.3838806152344,296.9972229003906,284.9949951171875,1.0,0.4718097448348999,0.0,0.6499999761581421,1.0,1.0,-2.493951797485352,1.0670558214187622,1.4268959760665894,0.5013050436973572,0.935975968837738,0.935975968837738,0.0,102.84974670410156,109.0,39138.66796875,0.0,1318.3428955078125,1.0,280.9416198730469,283.49761962890625,294.2351379394531,296.7640991210937,293.1499938964844,293.1499938964844,280.6499938964844,33642.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371764421463013,1.0,0.0,0.0,3.660104274749756,3.660127878189087,8.938820315051998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.4169921875,0.0,1526.7520751953125,1895.4371337890625,0.0,2815.3466796875,0.905913233757019,1.0,0.0,3.0,1.0,0.0
18211440,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8008760809898376,0.2585428655147552,0.2349123060703277,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9656533002853394,0.4492835700511932,0.4271275401115417,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9990000128746032,0.5594814419746399,0.3566871583461761,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8730781078338623,0.3389052748680115,0.3231953978538513,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.685732901096344,0.1607524305582046,0.7355415225028992,284.9958190917969,284.95001220703125,300.2351989746094,291.2806091308594,298.3838806152344,296.9972229003906,284.9949951171875,1.0,0.4718097448348999,0.0,0.6499999761581421,1.0,1.0,-2.493951797485352,1.0670558214187622,1.4268959760665894,0.5013050436973572,0.935975968837738,0.935975968837738,0.0,102.84974670410156,109.0,39138.66796875,0.0,1318.3428955078125,1.0,280.9416198730469,283.49761962890625,294.2351379394531,296.7640991210937,293.1499938964844,293.1499938964844,280.6499938964844,33642.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371764421463013,1.0,0.0,0.0,3.660104274749756,3.660127878189087,8.938820315051998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.4169921875,0.0,1526.7520751953125,1895.4371337890625,0.0,2815.3466796875,0.905913233757019,1.0,0.0,3.0,1.0,0.0
