time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211500,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7957762479782104,0.2572167217731476,0.2339764535427093,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9595789909362792,0.4472667276859283,0.4255252480506897,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9990000128746032,0.5570157170295715,0.3619440197944641,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8676844239234924,0.3373399376869201,0.3219633996486664,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6808050870895386,0.1596613824367523,0.7314096689224243,284.85858154296875,284.95001220703125,300.2073974609375,291.261962890625,298.36981201171875,296.9938049316406,284.8508605957031,1.0,0.4724749624729156,0.0,0.6499999761581421,1.0,1.0,-2.490783214569092,1.0655595064163208,1.425223708152771,0.5006234645843506,0.8396213054656982,0.8396213054656982,0.0,104.60198974609376,109.0,39816.6015625,0.0,1321.8594970703125,1.0,280.6973876953125,283.3358459472656,294.2911376953125,296.9541931152344,293.1499938964844,293.1499938964844,280.6499938964844,38208.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439451456069946,1.0,0.0,0.0,3.6193578243255615,3.619381904602051,8.740904036130814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.15771484375,0.0,1515.7298583984375,1895.4371337890625,0.0,2878.595703125,0.8973276019096375,1.0,0.0,3.0,1.0,0.0
18211560,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7902780771255493,0.2556908428668976,0.232724443078041,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9529199600219728,0.4450099468231201,0.4235386550426483,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9990000128746032,0.5535308122634888,0.3673531711101532,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8620443940162659,0.3355778455734253,0.3204312622547149,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.6756237745285034,0.1584511697292328,0.7265186309814453,284.87158203125,284.95001220703125,300.1799621582031,291.2435913085937,298.3555603027344,296.9898376464844,284.87579345703125,1.0,0.473084419965744,0.0,0.6499999761581421,1.0,1.0,-2.485675573348999,1.0631734132766724,1.4225021600723269,0.4993925988674164,0.8170477151870728,0.8170477151870728,0.0,106.36930847167967,112.0,39441.70703125,0.0,1323.0345458984375,1.0,280.65777587890625,283.37359619140625,294.2685241699219,296.87713623046875,293.1499938964844,293.1499938964844,280.95001220703125,41454.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466564416885376,1.0,0.0,0.0,3.464695930480957,3.46471905708313,8.009834573385888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.4716796875,0.0,1375.35400390625,1895.4371337890625,0.0,2903.964599609375,0.8685457110404968,1.0,0.0,3.0,1.0,0.0
18211620,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7809634208679199,0.2535211443901062,0.2307028621435165,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9408946633338928,0.4414806365966797,0.4201126098632812,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9990000128746032,0.5464482307434082,0.3769965767860412,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8524138927459717,0.3327779173851013,0.3177512288093567,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6665331721305847,0.1563537269830703,0.7173756957054138,285.0013427734375,284.95001220703125,300.1263732910156,291.2078552246094,298.33172607421875,296.98907470703125,284.9999694824219,1.0,0.4742365479469299,0.0,0.6499999761581421,1.0,1.0,-2.4765095710754395,1.0589030981063845,1.4176064729690552,0.4971246421337127,0.9178673028945924,0.9178673028945924,0.0,109.58714294433594,115.0,38609.203125,0.0,1325.3197021484375,1.0,280.9408874511719,283.5178527832031,294.16436767578125,296.66015625,293.1499938964844,293.1499938964844,280.6499938964844,33426.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335614800453186,1.0,0.0,0.0,3.5819640159606934,3.581986904144287,8.561221420677612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.50732421875,0.0,1439.8858642578125,1895.4371337890625,0.0,2781.623779296875,0.8882007002830505,1.0,0.0,3.0,1.0,0.0
18211680,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7809634208679199,0.2535211443901062,0.2307028621435165,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9408946633338928,0.4414806365966797,0.4201126098632812,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9990000128746032,0.5464482307434082,0.3769965767860412,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8524138927459717,0.3327779173851013,0.3177512288093567,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6665331721305847,0.1563537269830703,0.7173756957054138,285.0013427734375,284.95001220703125,300.1263732910156,291.2078552246094,298.33172607421875,296.98907470703125,284.9999694824219,1.0,0.4742365479469299,0.0,0.6499999761581421,1.0,1.0,-2.4765095710754395,1.0589030981063845,1.4176064729690552,0.4971246421337127,0.9178673028945924,0.9178673028945924,0.0,109.58714294433594,115.0,38609.203125,0.0,1325.3197021484375,1.0,280.9408874511719,283.5178527832031,294.16436767578125,296.66015625,293.1499938964844,293.1499938964844,280.6499938964844,33426.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335614800453186,1.0,0.0,0.0,3.5819640159606934,3.581986904144287,8.561221420677612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.50732421875,0.0,1439.8858642578125,1895.4371337890625,0.0,2781.623779296875,0.8882007002830505,1.0,0.0,3.0,1.0,0.0
18211740,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7690935730934143,0.2506071031093597,0.2285193353891372,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9248703122138976,0.4371319413185119,0.4165052771568298,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9919918775558472,0.5380529165267944,0.3781578242778778,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8403508067131042,0.3293456435203552,0.3149370849132538,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.6553772687911987,0.153845727443695,0.7077942490577698,284.87451171875,284.95001220703125,300.0745849609375,291.1734924316406,298.305908203125,296.9845275878906,284.8776550292969,1.0,0.4748199582099914,0.0,0.6499999761581421,1.0,1.0,-2.4560790061950684,1.0493313074111938,1.4067476987838743,0.4923439919948578,0.8003711104393005,0.8003711104393005,0.0,114.09530639648438,118.0,38690.77734375,0.0,1319.1405029296875,1.0,280.6584167480469,283.3955078125,294.197509765625,296.76519775390625,293.1499938964844,293.1499938964844,280.95001220703125,41672.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429688811302185,1.0,0.0,0.0,3.373495578765869,3.3735179901123047,7.593702662234136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.0771484375,0.0,1285.980712890625,1895.4371337890625,0.0,2869.465576171875,0.8488076329231262,1.0,0.0,3.0,1.0,0.0
18211800,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7690935730934143,0.2506071031093597,0.2285193353891372,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9248703122138976,0.4371319413185119,0.4165052771568298,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9919918775558472,0.5380529165267944,0.3781578242778778,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8403508067131042,0.3293456435203552,0.3149370849132538,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.6553772687911987,0.153845727443695,0.7077942490577698,284.87451171875,284.95001220703125,300.0745849609375,291.1734924316406,298.305908203125,296.9845275878906,284.8776550292969,1.0,0.4748199582099914,0.0,0.6499999761581421,1.0,1.0,-2.4560790061950684,1.0493313074111938,1.4067476987838743,0.4923439919948578,0.8003711104393005,0.8003711104393005,0.0,114.09530639648438,118.0,38690.77734375,0.0,1319.1405029296875,1.0,280.6584167480469,283.3955078125,294.197509765625,296.76519775390625,293.1499938964844,293.1499938964844,280.95001220703125,41672.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429688811302185,1.0,0.0,0.0,3.373495578765869,3.3735179901123047,7.593702662234136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.0771484375,0.0,1285.980712890625,1895.4371337890625,0.0,2869.465576171875,0.8488076329231262,1.0,0.0,3.0,1.0,0.0
18211860,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7583701014518738,0.2482893764972686,0.2264444679021835,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.910269558429718,0.4334494769573211,0.4130262434482574,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9800041913986206,0.5330607891082764,0.37424436211586,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8294018507003784,0.3263900578022003,0.3121890425682068,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6451517939567566,0.151505172252655,0.6978291869163513,284.98687744140625,284.95001220703125,300.0248107910156,291.14068603515625,298.28192138671875,296.9820861816406,284.9851989746094,1.0,0.4745607078075409,0.0,0.6499999761581421,1.0,1.0,-2.4294216632843018,1.0369142293930054,1.3925074338912964,0.485748678445816,0.8846535682678223,0.8846535682678223,0.0,118.37528228759766,121.0,37638.45703125,0.0,1304.520751953125,1.0,280.94000244140625,283.5281982421875,294.0889587402344,296.530029296875,293.1499938964844,293.1499938964844,281.25,33917.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282570838928223,1.0,0.0,0.0,3.476385593414306,3.476407766342163,8.063975656114053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.9091796875,0.0,1333.61865234375,1895.4371337890625,0.0,2732.226806640625,0.8648269772529602,1.0,0.0,3.0,1.0,0.0
18211920,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7583701014518738,0.2482893764972686,0.2264444679021835,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.910269558429718,0.4334494769573211,0.4130262434482574,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9800041913986206,0.5330607891082764,0.37424436211586,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8294018507003784,0.3263900578022003,0.3121890425682068,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6451517939567566,0.151505172252655,0.6978291869163513,284.98687744140625,284.95001220703125,300.0248107910156,291.14068603515625,298.28192138671875,296.9820861816406,284.9851989746094,1.0,0.4745607078075409,0.0,0.6499999761581421,1.0,1.0,-2.4294216632843018,1.0369142293930054,1.3925074338912964,0.485748678445816,0.8846535682678223,0.8846535682678223,0.0,118.37528228759766,121.0,37638.45703125,0.0,1304.520751953125,1.0,280.94000244140625,283.5281982421875,294.0889587402344,296.530029296875,293.1499938964844,293.1499938964844,281.25,33917.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282570838928223,1.0,0.0,0.0,3.476385593414306,3.476407766342163,8.063975656114053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.9091796875,0.0,1333.61865234375,1895.4371337890625,0.0,2732.226806640625,0.8648269772529602,1.0,0.0,3.0,1.0,0.0
18211980,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7504869699478149,0.2462616264820099,0.2247350960969925,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8999997973442078,0.4300992488861084,0.4099836945533752,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9704312086105348,0.5293759107589722,0.3716638684272766,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8210742473602295,0.3236970007419586,0.3097696602344513,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.6374179124832153,0.1493938863277435,0.6889049410820007,285.0718688964844,284.95001220703125,299.9772644042969,291.109619140625,298.26055908203125,296.9822082519531,285.0677185058594,1.0,0.4741892516613006,0.0,0.6499999761581421,1.0,1.0,-2.406982660293579,1.0264543294906616,1.380528450012207,0.4802463948726654,1.0,1.0,0.0,121.70489501953124,124.0,36750.34375,0.0,1291.2479248046875,1.0,281.2418518066406,283.6294250488281,294.0518798828125,296.41973876953125,293.1499938964844,293.1499938964844,280.95001220703125,30578.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132884502410889,1.0,0.0,0.0,3.6853203773498535,3.6853437423706055,9.062411550075922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.25390625,0.0,1531.8603515625,1895.4371337890625,0.0,2593.5087890625,0.9091630578041076,1.0,0.0,3.0,1.0,0.0
18212040,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7504869699478149,0.2462616264820099,0.2247350960969925,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8999997973442078,0.4300992488861084,0.4099836945533752,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9704312086105348,0.5293759107589722,0.3716638684272766,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8210742473602295,0.3236970007419586,0.3097696602344513,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.6374179124832153,0.1493938863277435,0.6889049410820007,285.0718688964844,284.95001220703125,299.9772644042969,291.109619140625,298.26055908203125,296.9822082519531,285.0677185058594,1.0,0.4741892516613006,0.0,0.6499999761581421,1.0,1.0,-2.406982660293579,1.0264543294906616,1.380528450012207,0.4802463948726654,1.0,1.0,0.0,121.70489501953124,124.0,36750.34375,0.0,1291.2479248046875,1.0,281.2418518066406,283.6294250488281,294.0518798828125,296.41973876953125,293.1499938964844,293.1499938964844,280.95001220703125,30578.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132884502410889,1.0,0.0,0.0,3.6853203773498535,3.6853437423706055,9.062411550075922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.25390625,0.0,1531.8603515625,1895.4371337890625,0.0,2593.5087890625,0.9091630578041076,1.0,0.0,3.0,1.0,0.0
18212100,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7465938329696655,0.2448587119579315,0.2237778306007385,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8950510025024414,0.4279859066009521,0.4083431959152221,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9654385447502136,0.5270052552223206,0.3703373670578003,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8168912529945374,0.3220135271549225,0.3084705173969269,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6336840987205505,0.1481982767581939,0.6843922138214111,284.9000549316406,284.95001220703125,299.95440673828125,291.0947570800781,298.24951171875,296.9809875488281,284.8866882324219,1.0,0.4739572405815124,0.0,0.6499999761581421,1.0,1.0,-2.3952908515930176,1.02099347114563,1.3742973804473877,0.4774367213249206,0.9092376232147216,0.9092376232147216,0.0,123.38621520996094,124.0,37506.57421875,0.0,1284.173828125,1.0,280.9968566894531,283.4264221191406,294.1296081542969,296.640380859375,293.1499938964844,293.1499938964844,280.95001220703125,34150.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216220736503601,1.0,0.0,0.0,3.716274976730346,3.716299295425415,9.215289082931122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.9052734375,0.0,1594.0687255859375,1895.4371337890625,0.0,2670.603515625,0.916851043701172,1.0,0.0,3.0,1.0,0.0
18212160,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7418895959854126,0.2431275099515915,0.2224231660366058,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8891829252243042,0.4255017936229706,0.4062300026416778,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9592238664627076,0.5241946578025818,0.3685612976551056,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.811825692653656,0.3200245201587677,0.3068004548549652,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6293542981147766,0.1468214690685272,0.6790019869804382,284.85748291015625,284.95001220703125,299.9321594238281,291.0804138183594,298.23748779296875,296.9779052734375,284.8585510253906,1.0,0.4735665619373321,0.0,0.6499999761581421,1.0,1.0,-2.380513429641724,1.014095664024353,1.366417646408081,0.4738678634166717,0.8536998629570007,0.8536998629570007,0.0,125.36566925048828,127.0,37143.015625,0.0,1274.7076416015625,1.0,280.9569702148437,283.4090270996094,294.1191101074219,296.5870361328125,293.1499938964844,293.1499938964844,281.25,39036.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261749148368835,1.0,0.0,0.0,3.616860628128052,3.61688494682312,8.72884641012206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.142578125,0.0,1519.1259765625,1895.4371337890625,0.0,2712.8671875,0.8991288542747498,1.0,0.0,3.0,1.0,0.0
18212220,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7353839874267578,0.2410426586866378,0.2204326838254928,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8809651732444763,0.4222896993160248,0.4030546844005584,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9502183198928832,0.5208466649055481,0.366026908159256,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8043503761291504,0.317396879196167,0.3042450249195099,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6230456829071045,0.1448575556278228,0.6703622937202454,285.0000305175781,284.95001220703125,299.89794921875,291.0585021972656,298.220458984375,296.9756164550781,284.9980773925781,1.0,0.472834974527359,0.0,0.6499999761581421,1.0,1.0,-2.3578085899353027,1.003522276878357,1.3542861938476562,0.4682726562023163,0.9467164278030396,0.9467164278030396,0.0,128.1455535888672,127.0,36054.046875,0.0,1259.27099609375,1.0,281.23406982421875,283.57489013671875,294.0077514648437,296.3441467285156,293.1499938964844,293.1499938964844,281.25,33490.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141527771949768,1.0,0.0,0.0,3.681837797164917,3.681861639022827,9.045291449183424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.98583984375,0.0,1549.939208984375,1895.4371337890625,0.0,2601.487548828125,0.91099750995636,1.0,0.0,3.0,1.0,0.0
18212280,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7340801954269409,0.2405734062194824,0.2200407087802887,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.879279613494873,0.4215426743030548,0.4023840725421905,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9483432173728944,0.5200762152671814,0.3655223548412323,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8027656674385071,0.3167841732501983,0.3036978244781494,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6216898560523987,0.144396498799324,0.6684117913246155,284.9924011230469,284.95001220703125,299.8896484375,291.05322265625,298.2165832519531,296.9754333496094,284.9898376464844,1.0,0.4726701974868774,0.0,0.6499999761581421,1.0,1.0,-2.3529248237609863,1.001246452331543,1.3516783714294434,0.4670787155628204,0.9477524757385254,0.9477524757385254,0.0,128.72694396972656,130.0,35990.07421875,0.0,1255.9102783203125,1.0,281.2427978515625,283.5677795410156,294.0068664550781,296.3489074707031,293.1499938964844,293.1499938964844,280.95001220703125,33517.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126553297042847,1.0,0.0,0.0,3.7025182247161865,3.702542304992676,9.147190098701684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.138671875,0.0,1573.548095703125,1895.4371337890625,0.0,2587.66748046875,0.9151163697242736,1.0,0.0,3.0,1.0,0.0
18212340,296.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471984863281,0.7266784310340881,0.0,0.2176285237073898,296.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.8699445128440857,0.0,0.398484855890274,296.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.848876953125,0.9374759793281556,0.0,0.3623987436294555,296.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.7939279079437256,0.0,0.3005464673042297,296.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451538085937,0.6140687465667725,0.0,0.6578534841537476,284.84814453125,294.1499938964844,299.8500061035156,291.0282592773437,298.1958923339844,296.9712829589844,284.8526611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.325127363204956,0.9882798790931702,1.3368475437164309,0.4603589177131653,0.0,0.0,0.0,132.02113342285156,60.0,35996.15234375,0.0,1236.897705078125,0.0,280.95751953125,283.4350280761719,294.0465087890625,296.4483947753906,293.1499938964844,293.1499938964844,278.1499938964844,42854.296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.464153528213501,3.464177131652832,8.007327210179938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1384.7415771484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471984863281,0.7266784310340881,0.0,0.2176285237073898,296.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.8699445128440857,0.0,0.398484855890274,296.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.848876953125,0.9374759793281556,0.0,0.3623987436294555,296.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.7939279079437256,0.0,0.3005464673042297,296.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451538085937,0.6140687465667725,0.0,0.6578534841537476,284.84814453125,294.1499938964844,299.8500061035156,291.0282592773437,298.1958923339844,296.9712829589844,284.8526611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.325127363204956,0.9882798790931702,1.3368475437164309,0.4603589177131653,0.0,0.0,0.0,132.02113342285156,60.0,35996.15234375,0.0,1236.897705078125,0.0,280.95751953125,283.4350280761719,294.0465087890625,296.4483947753906,293.1499938964844,293.1499938964844,278.1499938964844,42854.296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.464153528213501,3.464177131652832,8.007327210179938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1384.7415771484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.868896484375,0.4446531236171722,0.0,0.0021214813459664,297.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86932373046875,0.4446531236171722,0.0,0.0022340507712215,297.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8761291503906,0.4446531236171722,0.0,0.0016500643687322,297.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.869140625,0.4446531236171722,0.0,0.0022340381983667,297.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526611328125,0.0,0.0,0.0105970399454236,287.44744873046875,294.1499938964844,299.83111572265625,291.0177917480469,297.45660400390625,297.2386169433594,283.8970031738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0226065907627344,0.0222156457602977,0.0003909453807864,-0.0291237831115722,0.0,0.0,0.0,-0.1203409433364868,60.0,2151.660888671875,0.0,-3.484417175059207e-05,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,5.254405550658703e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.128980585575091e-12,2.129078163770615e-12,3.729110113172279e-18,7.526828466053459e-11,7.526820833270165e-11,7.532044607089813e-17,0.0,0.0,-0.0,0.0,0.0,2.52199210052392e-21,7.7513692872712e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197021484375,0.0,0.0,0.000903915031813,297.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.807373046875,0.0,0.0,0.0015870344359427,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82061767578125,0.0,0.0,0.0014283845666795,297.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.810546875,0.0,0.0,0.0012193416478112,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150634765625,0.0,0.0,0.0029092566110193,287.2870178222656,294.1499938964844,299.8119506835937,291.0098571777344,297.8116455078125,297.80682373046875,283.3465270996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,0.0023830367717891,0.0130424443632364,-0.0154254818335175,-0.0327419899404048,0.0,0.0,0.0,0.008610070683062,60.0,971.358154296875,-0.0,-6.360222414514283e-06,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5496693003547822e-25,1.8233109735315603e-25,1.9973576304584542e-28,2.035245456197076e-19,2.033861091893786e-19,1.3843347683376272e-22,0.0,0.0,-0.0,0.0,0.0,5.885453550164232e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867126464844,0.0,0.0,0.0001020528798107,297.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76824951171875,0.0,0.0,0.000106040679384,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.777099609375,0.0,0.0,7.77454988565296e-05,297.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77520751953125,0.0,0.0,0.0001068664059857,297.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861633300781,0.0,0.0,0.0005133747472427,287.2226257324219,294.1499938964844,299.7742004394531,291.0018005371094,297.87615966796875,298.8762512207031,283.0619506835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010864820796996,0.0143578294664621,-0.0132713476195931,-0.0323361791670322,0.0,0.0,0.0,-0.0087885791435837,60.0,159.84156799316406,0.0,-8.061953593596628e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2823225298266813e-36,1.4908814797000894e-36,8.889178286879021e-37,-3.09763690349141e-21,-1.4134394190934093e-21,-1.684197484398001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867126464844,0.0,0.0,0.0001020528798107,297.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76824951171875,0.0,0.0,0.000106040679384,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.777099609375,0.0,0.0,7.77454988565296e-05,297.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77520751953125,0.0,0.0,0.0001068664059857,297.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861633300781,0.0,0.0,0.0005133747472427,287.2226257324219,294.1499938964844,299.7742004394531,291.0018005371094,297.87615966796875,298.8762512207031,283.0619506835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010864820796996,0.0143578294664621,-0.0132713476195931,-0.0323361791670322,0.0,0.0,0.0,-0.0087885791435837,60.0,159.84156799316406,0.0,-8.061953593596628e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2823225298266813e-36,1.4908814797000894e-36,8.889178286879021e-37,-3.09763690349141e-21,-1.4134394190934093e-21,-1.684197484398001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822570800781,0.0,0.0,0.0001037633555824,298.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.763916015625,0.0,0.0,0.0001092658058041,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727355957031,0.0,0.0,8.070194598985836e-05,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708435058594,0.0,0.0,0.0001092672391678,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817077636719,0.0,0.0,0.0005183186731301,287.2120056152344,294.1499938964844,299.7554016113281,291.0014038085937,297.8946228027344,299.171142578125,283.0549621582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011056879302486,0.0142956469208002,-0.0131899593397974,-0.0321723707020282,0.0,0.0,0.0,-0.0088716363534331,60.0,67.36302947998047,0.0,-8.33536262234702e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.945882929834442e-41,-6.005544828556869e-41,-3.2386810107475167e-41,-2.9046687528385733e-21,-1.4520330694188157e-21,-1.4526356834197576e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776184082031,0.0,0.0,0.0001036967732943,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593994140625,0.0,0.0,0.0001091993544832,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681579589844,0.0,0.0,8.065434667514637e-05,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662658691406,0.0,0.0,0.0001091986632673,297.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770690917969,0.0,0.0,0.0005179768195375,287.201171875,294.1499938964844,299.7366943359375,291.0033569335937,297.9128112792969,299.3604431152344,283.0756530761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011049777967855,0.0142261404544115,-0.0131211625412106,-0.0320114158093929,0.0,0.0,0.0,-0.0088521409779787,60.0,32.0474853515625,0.0,-8.324659717118268e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.382207389352189e-44,2.802596928649634e-44,1.5414283107572988e-44,-2.9042202254605264e-21,-1.4521226335305509e-21,-1.4520975919299757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679443359375,0.0,0.0,0.0001035538516589,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499694824219,0.0,0.0,0.000109048683953,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75860595703125,0.0,0.0,8.054299541981891e-05,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567749023437,0.0,0.0,0.0001090480873244,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76739501953125,0.0,0.0,0.000517263484653,287.1791076660156,294.1499938964844,299.6994323730469,291.0138854980469,297.94805908203125,299.5562438964844,283.1425170898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011034535709768,0.014086733572185,-0.0129832793027162,-0.0316886827349662,0.0,0.0,0.0,-0.0088125299662351,60.0,14.92903995513916,0.0,-8.301707765667744e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9042386027641744e-21,-1.4521188974853037e-21,-1.4521197052788709e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679443359375,0.0,0.0,0.0001035538516589,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499694824219,0.0,0.0,0.000109048683953,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75860595703125,0.0,0.0,8.054299541981891e-05,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567749023437,0.0,0.0,0.0001090480873244,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76739501953125,0.0,0.0,0.000517263484653,287.1791076660156,294.1499938964844,299.6994323730469,291.0138854980469,297.94805908203125,299.5562438964844,283.1425170898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011034535709768,0.014086733572185,-0.0129832793027162,-0.0316886827349662,0.0,0.0,0.0,-0.0088125299662351,60.0,14.92903995513916,0.0,-8.301707765667744e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9042386027641744e-21,-1.4521188974853037e-21,-1.4521197052788709e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577514648437,0.0,0.0,0.000103410493466,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400207519531,0.0,0.0,0.0001088976932805,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485656738281,0.0,0.0,8.043147681746632e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0001088971112039,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572326660156,0.0,0.0,0.0005165474722161,287.1565856933594,294.1499938964844,299.6623840332031,291.0325927734375,297.9818420410156,299.6221618652344,283.2149658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011019244557246,0.0139466971158981,-0.0128447730094194,-0.0313644893467426,0.0,0.0,0.0,-0.0087727522477507,60.0,12.797606468200684,0.0,-8.278716734366753e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521189984594996e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577514648437,0.0,0.0,0.000103410493466,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400207519531,0.0,0.0,0.0001088976932805,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485656738281,0.0,0.0,8.043147681746632e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0001088971112039,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572326660156,0.0,0.0,0.0005165474722161,287.1565856933594,294.1499938964844,299.6623840332031,291.0325927734375,297.9818420410156,299.6221618652344,283.2149658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011019244557246,0.0139466971158981,-0.0128447730094194,-0.0313644893467426,0.0,0.0,0.0,-0.0087727522477507,60.0,12.797606468200684,0.0,-8.278716734366753e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521189984594996e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,0.0001032662185025,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7296142578125,0.0,0.0,0.0001087457494577,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380065917969,0.0,0.0,8.031925244722515e-05,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362060546875,0.0,0.0,0.0001087451673811,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7465515136719,0.0,0.0,0.0005158269195817,287.1336364746094,294.1499938964844,299.6255187988281,291.05877685546875,298.0141296386719,299.6317749023437,283.28521728515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001100385794416,0.0138057740405201,-0.0127053884789347,-0.0310382302850484,0.0,0.0,0.0,-0.0087327230721712,60.0,12.453132629394531,0.0,-8.255612016228042e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521189984594996e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,0.0001032662185025,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7296142578125,0.0,0.0,0.0001087457494577,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380065917969,0.0,0.0,8.031925244722515e-05,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362060546875,0.0,0.0,0.0001087451673811,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7465515136719,0.0,0.0,0.0005158269195817,287.1336364746094,294.1499938964844,299.6255187988281,291.05877685546875,298.0141296386719,299.6317749023437,283.28521728515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001100385794416,0.0138057740405201,-0.0127053884789347,-0.0310382302850484,0.0,0.0,0.0,-0.0087327230721712,60.0,12.453132629394531,0.0,-8.255612016228042e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521189984594996e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359619140625,0.0,0.0,0.0001031207575579,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187194824219,0.0,0.0,0.0001085925468942,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7270202636719,0.0,0.0,8.020609675440937e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252502441406,0.0,0.0,0.0001085919793695,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354431152344,0.0,0.0,0.0005151004879735,287.1102905273437,294.1499938964844,299.5888366699219,291.0917358398437,298.0450134277344,299.6166076660156,283.3523254394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010988344438374,0.0136636914685368,-0.0125648565590381,-0.0307092797011137,0.0,0.0,0.0,-0.0086923642084002,60.0,12.32492446899414,0.0,-8.232350978687465e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359619140625,0.0,0.0,0.0001031207575579,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187194824219,0.0,0.0,0.0001085925468942,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7270202636719,0.0,0.0,8.020609675440937e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252502441406,0.0,0.0,0.0001085919793695,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354431152344,0.0,0.0,0.0005151004879735,287.1102905273437,294.1499938964844,299.5888366699219,291.0917358398437,298.0450134277344,299.6166076660156,283.3523254394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010988344438374,0.0136636914685368,-0.0125648565590381,-0.0307092797011137,0.0,0.0,0.0,-0.0086923642084002,60.0,12.32492446899414,0.0,-8.232350978687465e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7302551269531,0.0,0.0,0.0001030474741128,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.713134765625,0.0,0.0,0.0001085153635358,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72137451171875,0.0,0.0,8.014908962650225e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196044921875,0.0,0.0,0.0001085148032871,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.729736328125,0.0,0.0,0.0005147344782017,287.0985107421875,294.1499938964844,299.570556640625,291.11053466796875,298.0599060058594,299.60418701171875,283.38458251953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010980528313666,0.0135921072214841,-0.0124940546229481,-0.0305435452610254,0.0,0.0,0.0,-0.0086720306426286,60.0,12.274773597717283,0.0,-8.22064407657308e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244567871094,0.0,0.0,0.0001029738559736,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074279785156,0.0,0.0,0.0001084378309315,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156066894531,0.0,0.0,8.009182056412101e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138671875,0.0,0.0,0.0001084372706827,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72393798828125,0.0,0.0,0.0005143667804077,287.0866394042969,294.1499938964844,299.55230712890625,291.1307373046875,298.074462890625,299.590087890625,283.41607666015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010972677264362,0.0135201932862401,-0.0124229257926344,-0.0303770434111356,0.0,0.0,0.0,-0.0086516039445996,60.0,12.632553100585938,0.0,-8.208892410266344e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139892578125,0.0,0.0,0.0001028433107421,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.0,0.0,0.0001083003371604,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,7.999027002369985e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,0.0001082997841876,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0005137147963978,287.0655822753906,294.1499938964844,299.5202941894531,291.1695251464844,298.0993347167969,299.5627746582031,283.4696960449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010958755156025,0.0133926728740334,-0.0122967977076768,-0.030081795528531,0.0,0.0,0.0,-0.0086153829470276,60.0,12.92036247253418,0.0,-8.18807421865131e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0001028254118864,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,0.0001082814924302,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.703857421875,0.0,0.0,7.997635111678392e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021179199219,0.0,0.0,0.0001082809321815,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120361328125,0.0,0.0,0.0005136253894306,287.0627136230469,294.1499938964844,299.51593017578125,291.17510986328125,298.1026611328125,299.55889892578125,283.4768371582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010956845944747,0.0133751882240176,-0.0122795039787888,-0.0300413127988576,0.0,0.0,0.0,-0.0086104171350598,60.0,12.942140579223633,0.0,-8.185222100109969e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,0.0001026753088808,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,0.0001081234076991,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917724609375,0.0,0.0,7.985959382494912e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900634765625,0.0,0.0,0.0001081228620023,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998596191406,0.0,0.0,0.0005128757911734,287.0385437011719,294.1499938964844,299.47967529296875,291.22412109375,298.1296691894531,299.5254211425781,283.53485107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010940838837996,0.013228565454483,-0.0121344812214374,-0.0297018252313137,0.0,0.0,0.0,-0.0085687702521681,60.0,13.025185585021973,0.0,-8.161323705735415e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
