time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213600,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,0.0001026753088808,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,0.0001081234076991,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917724609375,0.0,0.0,7.985959382494912e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900634765625,0.0,0.0,0.0001081228620023,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998596191406,0.0,0.0,0.0005128757911734,287.0385437011719,294.1499938964844,299.47967529296875,291.22412109375,298.1296691894531,299.5254211425781,283.53485107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010940838837996,0.013228565454483,-0.0121344812214374,-0.0297018252313137,0.0,0.0,0.0,-0.0085687702521681,60.0,13.025185585021973,0.0,-8.161323705735415e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878356933594,0.0,0.0,0.0001025236779241,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715087890625,0.0,0.0,0.0001079637077054,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6793518066406,0.0,0.0,7.974164327606559e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776733398437,0.0,0.0,0.0001079631765605,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873474121094,0.0,0.0,0.0005121184512972,287.01416015625,294.1499938964844,299.44354248046875,291.277099609375,298.1554260253906,299.4908142089844,283.5898742675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010924668749794,0.0130804413929581,-0.0119879748672246,-0.0293588545173406,0.0,0.0,0.0,-0.0085266977548599,60.0,13.023001670837402,0.0,-8.137217832882018e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878356933594,0.0,0.0,0.0001025236779241,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715087890625,0.0,0.0,0.0001079637077054,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6793518066406,0.0,0.0,7.974164327606559e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776733398437,0.0,0.0,0.0001079631765605,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873474121094,0.0,0.0,0.0005121184512972,287.01416015625,294.1499938964844,299.44354248046875,291.277099609375,298.1554260253906,299.4908142089844,283.5898742675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010924668749794,0.0130804413929581,-0.0119879748672246,-0.0293588545173406,0.0,0.0,0.0,-0.0085266977548599,60.0,13.023001670837402,0.0,-8.137217832882018e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750183105469,0.0,0.0,0.0001023707372951,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.658935546875,0.0,0.0,0.0001078026398317,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666564941406,0.0,0.0,7.962267409311607e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0001078021086868,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745300292969,0.0,0.0,0.0005113545921631,286.9896240234375,294.1499938964844,299.4074401855469,291.3333435058594,298.1799011230469,299.4556884765625,283.6419982910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010908360127359,0.0129310358315706,-0.0118402000516653,-0.0290129072964191,0.0,0.0,0.0,-0.0084842620417475,60.0,16.086898803710938,0.0,-8.112940008686564e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750183105469,0.0,0.0,0.0001023707372951,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.658935546875,0.0,0.0,0.0001078026398317,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666564941406,0.0,0.0,7.962267409311607e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0001078021086868,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745300292969,0.0,0.0,0.0005113545921631,286.9896240234375,294.1499938964844,299.4074401855469,291.3333435058594,298.1799011230469,299.4556884765625,283.6419982910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010908360127359,0.0129310358315706,-0.0118402000516653,-0.0290129072964191,0.0,0.0,0.0,-0.0084842620417475,60.0,16.086898803710938,0.0,-8.112940008686564e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66851806640625,0.0,0.0,0.0001022938813548,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65252685546875,0.0,0.0,0.0001077216948033,299.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66021728515625,0.0,0.0,7.956288754940033e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585693359375,0.0,0.0,0.0001077211709343,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66802978515625,0.0,0.0,0.000510970770847,286.977294921875,294.1499938964844,299.3894348144531,291.36248779296875,298.19171142578125,299.43804931640625,283.6670227050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010900164488703,0.0128559563308954,-0.0117659401148557,-0.0288390591740608,0.0,0.0,0.0,-0.0084629375487566,60.0,16.983386993408203,0.0,-8.10075420076828e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619567871094,0.0,0.0,0.0001022168435156,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,0.0001076405605999,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536865234375,0.0,0.0,7.950296276248991e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520690917969,0.0,0.0,0.0001076400440069,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,0.0005105860182084,286.9649353027344,294.1499938964844,299.3714294433594,291.3921813964844,298.20318603515625,299.42041015625,283.69140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010891949059441,0.0127806980162858,-0.011691503226757,-0.028664793819189,0.0,0.0,0.0,-0.008441561833024,60.0,16.237316131591797,0.0,-8.088548497653394e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64862060546875,0.0,0.0,0.0001020624913508,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329650878906,0.0,0.0,0.000107477993879,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405029296875,0.0,0.0,7.938289490994066e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388854980469,0.0,0.0,0.0001074774845619,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481628417969,0.0,0.0,0.0005098151159472,286.94012451171875,294.1499938964844,299.3354797363281,291.45294189453125,298.22528076171875,299.38507080078125,283.7381286621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010875490261241,0.0126299019902944,-0.0115423528477549,-0.0283156093209981,0.0,0.0,0.0,-0.0083987321704626,60.0,17.03192901611328,0.0,-8.06412003839796e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64862060546875,0.0,0.0,0.0001020624913508,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329650878906,0.0,0.0,0.000107477993879,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405029296875,0.0,0.0,7.938289490994066e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388854980469,0.0,0.0,0.0001074774845619,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481628417969,0.0,0.0,0.0005098151159472,286.94012451171875,294.1499938964844,299.3354797363281,291.45294189453125,298.22528076171875,299.38507080078125,283.7381286621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010875490261241,0.0126299019902944,-0.0115423528477549,-0.0283156093209981,0.0,0.0,0.0,-0.0083987321704626,60.0,17.03192901611328,0.0,-8.06412003839796e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63507080078125,0.0,0.0,0.0001019082483253,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61962890625,0.0,0.0,0.0001073155508493,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270446777344,0.0,0.0,7.926291436888278e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254577636719,0.0,0.0,0.0001073150488082,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346130371094,0.0,0.0,0.000509044737555,286.9152526855469,294.1499938964844,299.2995300292969,291.5149841308594,298.2461853027344,299.3497314453125,283.7823486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001085904194042,0.0124792121350765,-0.0113933086395263,-0.0279666651040315,0.0,0.0,0.0,-0.0083559332415461,60.0,16.944778442382812,0.0,-8.039747001475916e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63507080078125,0.0,0.0,0.0001019082483253,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61962890625,0.0,0.0,0.0001073155508493,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270446777344,0.0,0.0,7.926291436888278e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254577636719,0.0,0.0,0.0001073150488082,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346130371094,0.0,0.0,0.000509044737555,286.9152526855469,294.1499938964844,299.2995300292969,291.5149841308594,298.2461853027344,299.3497314453125,283.7823486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001085904194042,0.0124792121350765,-0.0113933086395263,-0.0279666651040315,0.0,0.0,0.0,-0.0083559332415461,60.0,16.944778442382812,0.0,-8.039747001475916e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.621337890625,0.0,0.0,0.0001017549730022,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,0.0001071541337296,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134033203125,0.0,0.0,7.914369052741677e-05,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6118469238281,0.0,0.0,0.0001071536316885,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6208801269531,0.0,0.0,0.0005082792486064,286.89031982421875,294.1499938964844,299.2635803222656,291.5776672363281,298.26593017578125,299.3144226074219,283.82427978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010842698393389,0.0123294685035943,-0.0112451985478401,-0.0276199001818895,0.0,0.0,0.0,-0.0083134034648537,60.0,16.74827003479004,0.0,-8.015564390007057e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.621337890625,0.0,0.0,0.0001017549730022,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,0.0001071541337296,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134033203125,0.0,0.0,7.914369052741677e-05,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6118469238281,0.0,0.0,0.0001071536316885,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6208801269531,0.0,0.0,0.0005082792486064,286.89031982421875,294.1499938964844,299.2635803222656,291.5776672363281,298.26593017578125,299.3144226074219,283.82427978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010842698393389,0.0123294685035943,-0.0112451985478401,-0.0276199001818895,0.0,0.0,0.0,-0.0083134034648537,60.0,16.74827003479004,0.0,-8.015564390007057e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.607421875,0.0,0.0,0.0001016145251924,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923767089844,0.0,0.0,0.0001070062135113,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.599609375,0.0,0.0,7.903443474788219e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980529785156,0.0,0.0,0.0001070057260221,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069641113281,0.0,0.0,0.0005075777880847,286.8653564453125,294.1499938964844,299.2276306152344,291.64031982421875,298.28466796875,299.27911376953125,283.8641357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010827721562236,0.0121922390535473,-0.011109466664493,-0.0273021105676889,0.0,0.0,0.0,-0.0082744285464286,60.0,16.546064376831055,0.0,-7.99343595758728e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.607421875,0.0,0.0,0.0001016145251924,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923767089844,0.0,0.0,0.0001070062135113,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.599609375,0.0,0.0,7.903443474788219e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980529785156,0.0,0.0,0.0001070057260221,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069641113281,0.0,0.0,0.0005075777880847,286.8653564453125,294.1499938964844,299.2276306152344,291.64031982421875,298.28466796875,299.27911376953125,283.8641357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010827721562236,0.0121922390535473,-0.011109466664493,-0.0273021105676889,0.0,0.0,0.0,-0.0082744285464286,60.0,16.546064376831055,0.0,-7.99343595758728e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003723144531,0.0,0.0,0.0001015592715702,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,0.0001069480204023,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926208496094,0.0,0.0,7.89914556662552e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910949707031,0.0,0.0,0.0001069475329131,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999450683594,0.0,0.0,0.0005073018255643,286.85284423828125,294.1499938964844,299.2096252441406,291.6714782714844,298.2936096191406,299.26141357421875,283.8832397460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010821827454492,0.0121382381767034,-0.0110560553148388,-0.0271770544350147,0.0,0.0,0.0,-0.0082590915262699,60.0,16.451765060424805,0.0,-7.98473678287337e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59332275390625,0.0,0.0,0.0001015105444821,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784912109375,0.0,0.0,0.0001068966957973,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.58563232421875,0.0,0.0,7.895354792708531e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840759277344,0.0,0.0,0.0001068962155841,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928649902344,0.0,0.0,0.0005070585175417,286.8403625488281,294.1499938964844,299.191650390625,291.702392578125,298.30230712890625,299.24371337890625,283.90191650390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010816629510372,0.012090609408915,-0.0110089462250471,-0.0270667560398578,0.0,0.0,0.0,-0.0082455640658736,60.0,16.362159729003906,0.0,-7.977068605669049e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57965087890625,0.0,0.0,0.0001014271256281,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56500244140625,0.0,0.0,0.0001068088386091,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5720520019531,0.0,0.0,7.888865366112441e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.570556640625,0.0,0.0,0.0001068083583959,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,0.0005066419253125,286.8163757324219,294.1499938964844,299.15704345703125,291.76080322265625,298.3182678222656,299.2096252441406,283.9364624023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010807730723172,0.0120090655982494,-0.0109282927587628,-0.0268779136240482,0.0,0.0,0.0,-0.0082224048674106,60.0,16.203950881958008,0.0,-7.9639477235105e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791015625,0.0,0.0,0.0001014237714116,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.564453125,0.0,0.0,0.0001068053024937,299.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,7.888604159234092e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699768066406,0.0,0.0,0.0001068048222805,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5786437988281,0.0,0.0,0.0005066251615062,286.8153686523437,294.1499938964844,299.15557861328125,291.76318359375,298.31890869140625,299.2082214355469,283.9378662109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010807372163981,0.0120057826861739,-0.0109250452369451,-0.0268703121691942,0.0,0.0,0.0,-0.0082214726135134,60.0,16.197683334350586,0.0,-7.963419790257832e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647277832031,0.0,0.0,0.0001013373694149,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,0.0001067143020918,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572204589844,0.0,0.0,7.88188335718587e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55572509765625,0.0,0.0,0.0001067138364305,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56427001953125,0.0,0.0,0.0005061936681158,286.7903747558594,294.1499938964844,299.1194763183594,291.8221740722656,298.3345031738281,299.172607421875,283.9720458984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010798155562952,0.0119213247671723,-0.0108415093272924,-0.0266747176647186,0.0,0.0,0.0,-0.0081974864006042,60.0,16.04983901977539,0.0,-7.949842739662928e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647277832031,0.0,0.0,0.0001013373694149,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,0.0001067143020918,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572204589844,0.0,0.0,7.88188335718587e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55572509765625,0.0,0.0,0.0001067138364305,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56427001953125,0.0,0.0,0.0005061936681158,286.7903747558594,294.1499938964844,299.1194763183594,291.8221740722656,298.3345031738281,299.172607421875,283.9720458984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010798155562952,0.0119213247671723,-0.0108415093272924,-0.0266747176647186,0.0,0.0,0.0,-0.0081974864006042,60.0,16.04983901977539,0.0,-7.949842739662928e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502319335937,0.0,0.0,0.0001012387438095,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359802246094,0.0,0.0,0.000106610423245,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428161621094,0.0,0.0,7.874210859881714e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413513183594,0.0,0.0,0.0001066099648596,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498046875,0.0,0.0,0.0005057011148892,286.76544189453125,294.1499938964844,299.083251953125,291.8786926269531,298.34912109375,299.1369323730469,284.0045166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010787635110318,0.0118249207735061,-0.0107461577281355,-0.0264514572918415,0.0,0.0,0.0,-0.0081701073795557,60.0,15.914558410644531,0.0,-7.934359302907978e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502319335937,0.0,0.0,0.0001012387438095,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359802246094,0.0,0.0,0.000106610423245,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428161621094,0.0,0.0,7.874210859881714e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413513183594,0.0,0.0,0.0001066099648596,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498046875,0.0,0.0,0.0005057011148892,286.76544189453125,294.1499938964844,299.083251953125,291.8786926269531,298.34912109375,299.1369323730469,284.0045166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010787635110318,0.0118249207735061,-0.0107461577281355,-0.0264514572918415,0.0,0.0,0.0,-0.0081701073795557,60.0,15.914558410644531,0.0,-7.934359302907978e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5356140136719,0.0,0.0,0.000101121921034,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215759277344,0.0,0.0,0.0001064873940777,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283203125,0.0,0.0,7.86512391641736e-05,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268859863281,0.0,0.0,0.0001064869356923,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5351867675781,0.0,0.0,0.0005051176995038,286.74053955078125,294.1499938964844,299.04693603515625,291.9322204589844,298.3627319335937,299.1012268066406,284.0354919433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010775177506729,0.0117107583209872,-0.0106332404538989,-0.0261870641261339,0.0,0.0,0.0,-0.0081376852467656,60.0,15.78831672668457,0.0,-7.916044353351026e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5356140136719,0.0,0.0,0.000101121921034,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215759277344,0.0,0.0,0.0001064873940777,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283203125,0.0,0.0,7.86512391641736e-05,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268859863281,0.0,0.0,0.0001064869356923,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5351867675781,0.0,0.0,0.0005051176995038,286.74053955078125,294.1499938964844,299.04693603515625,291.9322204589844,298.3627319335937,299.1012268066406,284.0354919433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010775177506729,0.0117107583209872,-0.0106332404538989,-0.0261870641261339,0.0,0.0,0.0,-0.0081376852467656,60.0,15.78831672668457,0.0,-7.916044353351026e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,0.000101056517451,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143127441406,0.0,0.0,0.000106418505311,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210266113281,0.0,0.0,7.860035839257762e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51959228515625,0.0,0.0,0.0001064180542016,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278625488281,0.0,0.0,0.0005047910381108,286.7281188964844,294.1499938964844,299.0287170410156,291.9576721191406,298.369140625,299.0833740234375,284.0503845214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010768203064799,0.0116468407213687,-0.0105700204148888,-0.0260390322655439,0.0,0.0,0.0,-0.0081195328384637,60.0,15.727815628051758,0.0,-7.905799037644101e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209350585937,0.0,0.0,0.000100987177575,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5070495605469,0.0,0.0,0.0001063454838003,299.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51373291015625,0.0,0.0,7.854642171878368e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5122985839844,0.0,0.0,0.0001063450399669,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205078125,0.0,0.0,0.0005044447025284,286.7157287597656,294.1499938964844,299.010498046875,291.982177734375,298.3753356933594,299.06549072265625,284.0649719238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001076080952771,0.0115790888667106,-0.0105030080303549,-0.0258821193128824,0.0,0.0,0.0,-0.0081002907827496,60.0,15.668656349182127,0.0,-7.894946918440837e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50616455078125,0.0,0.0,0.0001008394901873,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49249267578125,0.0,0.0,0.0001061899456544,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49908447265625,0.0,0.0,7.843154162401333e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976501464844,0.0,0.0,0.000106189509097,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057678222656,0.0,0.0,0.0005037070950493,286.6910095214844,294.1499938964844,298.973876953125,292.0279541015625,298.3870544433594,299.0296936035156,284.0931396484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010745062027126,0.0114347757771611,-0.0103602698072791,-0.0255478881299495,0.0,0.0,0.0,-0.0080593070015311,60.0,15.553303718566896,0.0,-7.871857832242314e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50616455078125,0.0,0.0,0.0001008394901873,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49249267578125,0.0,0.0,0.0001061899456544,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49908447265625,0.0,0.0,7.843154162401333e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976501464844,0.0,0.0,0.000106189509097,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057678222656,0.0,0.0,0.0005037070950493,286.6910095214844,294.1499938964844,298.973876953125,292.0279541015625,298.3870544433594,299.0296936035156,284.0931396484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010745062027126,0.0114347757771611,-0.0103602698072791,-0.0255478881299495,0.0,0.0,0.0,-0.0080593070015311,60.0,15.553303718566896,0.0,-7.871857832242314e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913635253906,0.0,0.0,0.0001006862585199,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,0.0001060285649145,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843444824219,0.0,0.0,7.831234688637778e-05,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4829406738281,0.0,0.0,0.0001060281283571,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909362792969,0.0,0.0,0.0005029417807236,286.6663818359375,294.1499938964844,298.9371032714844,292.0690002441406,298.3978271484375,298.99383544921875,284.1200866699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010728724300861,0.0112850405275821,-0.010212168097496,-0.0252010896801948,0.0,0.0,0.0,-0.0080167828127741,60.0,15.450753211975098,0.0,-7.847936700500213e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913635253906,0.0,0.0,0.0001006862585199,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,0.0001060285649145,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843444824219,0.0,0.0,7.831234688637778e-05,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4829406738281,0.0,0.0,0.0001060281283571,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909362792969,0.0,0.0,0.0005029417807236,286.6663818359375,294.1499938964844,298.9371032714844,292.0690002441406,298.3978271484375,298.99383544921875,284.1200866699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010728724300861,0.0112850405275821,-0.010212168097496,-0.0252010896801948,0.0,0.0,0.0,-0.0080167828127741,60.0,15.450753211975098,0.0,-7.847936700500213e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,0.0001005360609269,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631652832031,0.0,0.0,0.000105870385596,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695739746094,0.0,0.0,7.819551683496684e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682006835937,0.0,0.0,0.0001058699563145,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,0.0005021916003897,286.6418762207031,294.1499938964844,298.900146484375,292.10479736328125,298.40771484375,298.9578552246094,284.1459045410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001071271020919,0.0111382696777582,-0.0100669991225004,-0.0248611513525247,0.0,0.0,0.0,-0.0079751014709472,60.0,15.388726234436035,0.0,-7.824526448985125e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,0.0001005360609269,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631652832031,0.0,0.0,0.000105870385596,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695739746094,0.0,0.0,7.819551683496684e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682006835937,0.0,0.0,0.0001058699563145,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,0.0005021916003897,286.6418762207031,294.1499938964844,298.900146484375,292.10479736328125,298.40771484375,298.9578552246094,284.1459045410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001071271020919,0.0111382696777582,-0.0100669991225004,-0.0248611513525247,0.0,0.0,0.0,-0.0079751014709472,60.0,15.388726234436035,0.0,-7.824526448985125e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615783691406,0.0,0.0,0.000100397010101,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44842529296875,0.0,0.0,0.0001057239423971,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547424316406,0.0,0.0,7.808735244907439e-05,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533996582031,0.0,0.0,0.0001057235203916,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,0.0005014971247874,286.6175231933594,294.1499938964844,298.86297607421875,292.134765625,298.41668701171875,298.9217224121094,284.17059326171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010697883553802,0.0110023822635412,-0.0099325943738222,-0.0245464127510786,0.0,0.0,0.0,-0.0079365111887454,60.0,15.326886177062988,0.0,-7.802883317253875e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615783691406,0.0,0.0,0.000100397010101,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44842529296875,0.0,0.0,0.0001057239423971,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547424316406,0.0,0.0,7.808735244907439e-05,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533996582031,0.0,0.0,0.0001057235203916,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,0.0005014971247874,286.6175231933594,294.1499938964844,298.86297607421875,292.134765625,298.41668701171875,298.9217224121094,284.17059326171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010697883553802,0.0110023822635412,-0.0099325943738222,-0.0245464127510786,0.0,0.0,0.0,-0.0079365111887454,60.0,15.326886177062988,0.0,-7.802883317253875e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541015625,0.0,0.0,0.0001003340512397,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410400390625,0.0,0.0,0.0001056576365954,299.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44732666015625,0.0,0.0,7.803837797837332e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44598388671875,0.0,0.0,0.0001056572145898,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537048339844,0.0,0.0,0.0005011826870031,286.6054077148437,294.1499938964844,298.84429931640625,292.1473999023437,298.4207763671875,298.9035949707031,284.1824951171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010691169882193,0.0109408469870686,-0.0098717296496033,-0.0244038850069046,0.0,0.0,0.0,-0.0079190358519554,60.0,15.29473876953125,0.0,-7.793092038355098e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,0.0001002760254777,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43365478515625,0.0,0.0,0.0001055965258274,299.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399108886719,0.0,0.0,7.799324521329254e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385681152344,0.0,0.0,0.0001055961110978,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,0.0005008928710594,286.59332275390625,294.1499938964844,298.8255615234375,292.15838623046875,298.42462158203125,298.8853759765625,284.194091796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010684982407838,0.0108841368928551,-0.009815638884902,-0.0242725312709808,0.0,0.0,0.0,-0.0079029304906725,60.0,15.26176929473877,0.0,-7.784075251038305e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,0.0001001794662442,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188537597656,0.0,0.0,0.0001054948224918,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250183105469,0.0,0.0,7.791812822688371e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237060546875,0.0,0.0,0.0001054944150382,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312744140625,0.0,0.0,0.0005004106205888,286.5692749023437,294.1499938964844,298.78790283203125,292.1750793457031,298.4315795898437,298.8487243652344,284.21661376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010674683144316,0.0107897389680147,-0.009722271002829,-0.0240538828074932,0.0,0.0,0.0,-0.0078761233016848,60.0,15.192625045776367,0.0,-7.769076404429144e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
