time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215880,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,0.0001001794662442,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188537597656,0.0,0.0,0.0001054948224918,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250183105469,0.0,0.0,7.791812822688371e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237060546875,0.0,0.0,0.0001054944150382,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312744140625,0.0,0.0,0.0005004106205888,286.5692749023437,294.1499938964844,298.78790283203125,292.1750793457031,298.4315795898437,298.8487243652344,284.21661376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010674683144316,0.0107897389680147,-0.009722271002829,-0.0240538828074932,0.0,0.0,0.0,-0.0078761233016848,60.0,15.192625045776367,0.0,-7.769076404429144e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,0.0001001066048047,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.404052734375,0.0,0.0,0.0001054180902428,299.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101257324219,0.0,0.0,7.786144851706922e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,0.0001054176827892,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0005000467645004,286.5453796386719,294.1499938964844,298.75,292.1843566894531,298.437744140625,298.811767578125,284.2383117675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010666908929124,0.0107184946537017,-0.0096518043428659,-0.0238888636231422,0.0,0.0,0.0,-0.0078558912500739,60.0,15.1192045211792,0.0,-7.757766695704049e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,0.0001001066048047,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.404052734375,0.0,0.0,0.0001054180902428,299.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101257324219,0.0,0.0,7.786144851706922e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,0.0001054176827892,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0005000467645004,286.5453796386719,294.1499938964844,298.75,292.1843566894531,298.437744140625,298.811767578125,284.2383117675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010666908929124,0.0107184946537017,-0.0096518043428659,-0.0238888636231422,0.0,0.0,0.0,-0.0078558912500739,60.0,15.1192045211792,0.0,-7.757766695704049e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017028808594,0.0,0.0,0.0001000533666228,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.0,0.0,0.0001053620144375,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952331542969,0.0,0.0,7.782003376632929e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,0.0001053616142598,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,0.000499780930113,286.5216369628906,294.1499938964844,298.7117614746094,292.1893615722656,298.4430847167969,298.7744445800781,284.2592468261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010661229025572,0.0106664132326841,-0.0096002900972962,-0.0237682275474071,0.0,0.0,0.0,-0.0078411009162664,60.0,15.042097091674805,0.0,-7.749504504772632e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017028808594,0.0,0.0,0.0001000533666228,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.0,0.0,0.0001053620144375,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952331542969,0.0,0.0,7.782003376632929e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,0.0001053616142598,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,0.000499780930113,286.5216369628906,294.1499938964844,298.7117614746094,292.1893615722656,298.4430847167969,298.7744445800781,284.2592468261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010661229025572,0.0106664132326841,-0.0096002900972962,-0.0237682275474071,0.0,0.0,0.0,-0.0078411009162664,60.0,15.042097091674805,0.0,-7.749504504772632e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,0.0001000035917968,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743896484375,0.0,0.0,0.0001053095838869,299.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,7.77813111199066e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790283203125,0.0,0.0,0.0001053091909852,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863220214844,0.0,0.0,0.0004995323834009,286.498046875,294.1499938964844,298.67315673828125,292.19366455078125,298.4474792480469,298.7367553710937,284.27935791015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010655915830284,0.0106177199631929,-0.0095521286129951,-0.0236554387956857,0.0,0.0,0.0,-0.0078272735700011,60.0,14.965828895568848,0.0,-7.741783747405864e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,0.0001000035917968,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743896484375,0.0,0.0,0.0001053095838869,299.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,7.77813111199066e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790283203125,0.0,0.0,0.0001053091909852,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863220214844,0.0,0.0,0.0004995323834009,286.498046875,294.1499938964844,298.67315673828125,292.19366455078125,298.4474792480469,298.7367553710937,284.27935791015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010655915830284,0.0106177199631929,-0.0095521286129951,-0.0236554387956857,0.0,0.0,0.0,-0.0078272735700011,60.0,14.965828895568848,0.0,-7.741783747405864e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37921142578125,0.0,0.0,9.998046880355103e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669738769531,0.0,0.0,0.0001052852239808,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37286376953125,0.0,0.0,7.776331767672673e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37158203125,0.0,0.0,0.0001052848310791,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788452148437,0.0,0.0,0.0004994168994016,286.486328125,294.1499938964844,298.6537475585937,292.195556640625,298.4493713378906,298.7177734375,284.2891540527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010653447825461,0.0105950888246297,-0.0095297442749142,-0.0236030183732509,0.0,0.0,0.0,-0.0078208465129137,60.0,14.928655624389648,0.0,-7.738196927675747e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717041015625,0.0,0.0,9.995842265198009e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35955810546875,0.0,0.0,0.0001052620064001,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,7.77461682446301e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,0.0001052616134984,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,0.0004993068287149,286.47467041015625,294.1499938964844,298.6342468261719,292.1972961425781,298.4510192871094,298.6986694335937,284.2987670898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010651093907654,0.0105735203251242,-0.0095084104686975,-0.0235530585050582,0.0,0.0,0.0,-0.0078147212043404,60.0,14.892186164855955,0.0,-7.734778506574004e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,9.991743718273938e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447570800781,0.0,0.0,0.0001052188381436,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504943847656,0.0,0.0,7.771427772240713e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0001052184525178,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,0.0004991021705791,286.4514465332031,294.1499938964844,298.5950012207031,292.2002258300781,298.4537658691406,298.6602783203125,284.3175354003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010646717855706,0.0105334101244807,-0.0094687389209866,-0.0234601516276597,0.0,0.0,0.0,-0.0078033311292529,60.0,14.821127891540527,0.0,-7.728424833430837e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,9.991743718273938e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447570800781,0.0,0.0,0.0001052188381436,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504943847656,0.0,0.0,7.771427772240713e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0001052184525178,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,0.0004991021705791,286.4514465332031,294.1499938964844,298.5950012207031,292.2002258300781,298.4537658691406,298.6602783203125,284.3175354003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010646717855706,0.0105334101244807,-0.0094687389209866,-0.0234601516276597,0.0,0.0,0.0,-0.0078033311292529,60.0,14.821127891540527,0.0,-7.728424833430837e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,9.98808245640248e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,0.0001051802610163,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33563232421875,0.0,0.0,7.76857923483476e-05,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344116210937,0.0,0.0,0.0001051798826665,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,0.0004989193403162,286.4284362792969,294.1499938964844,298.5555114746094,292.2025146484375,298.4557189941406,298.6215515136719,284.33575439453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010642807465046,0.010497567243874,-0.0094332862645387,-0.0233771260827779,0.0,0.0,0.0,-0.0077931527048349,60.0,14.75274658203125,0.0,-7.722749018057584e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,9.98808245640248e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,0.0001051802610163,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33563232421875,0.0,0.0,7.76857923483476e-05,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344116210937,0.0,0.0,0.0001051798826665,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,0.0004989193403162,286.4284362792969,294.1499938964844,298.5555114746094,292.2025146484375,298.4557189941406,298.6215515136719,284.33575439453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010642807465046,0.010497567243874,-0.0094332862645387,-0.0233771260827779,0.0,0.0,0.0,-0.0077931527048349,60.0,14.75274658203125,0.0,-7.722749018057584e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,9.984837379306556e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,0.0001051460785674,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207702636719,0.0,0.0,7.766054477542639e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,0.0001051457074936,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,0.0004987573483958,286.40557861328125,294.1499938964844,298.5157470703125,292.20416259765625,298.4568786621094,298.58251953125,284.3534240722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010639341780915,0.0104657970368862,-0.0094018634408712,-0.023303534835577,0.0,0.0,0.0,-0.0077841305173933,60.0,14.686927795410156,0.0,-7.717719796573874e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,9.984837379306556e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,0.0001051460785674,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207702636719,0.0,0.0,7.766054477542639e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,0.0001051457074936,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,0.0004987573483958,286.40557861328125,294.1499938964844,298.5157470703125,292.20416259765625,298.4568786621094,298.58251953125,284.3534240722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010639341780915,0.0104657970368862,-0.0094018634408712,-0.023303534835577,0.0,0.0,0.0,-0.0077841305173933,60.0,14.686927795410156,0.0,-7.717719796573874e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119201660156,0.0,0.0,9.981999028241262e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,0.0001051161816576,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,7.763846224406734e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,0.0001051158105838,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31158447265625,0.0,0.0,0.0004986156709492,286.3829345703125,294.1499938964844,298.4757385253906,292.2052001953125,298.4572448730469,298.543212890625,284.3705749511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010636309161782,0.0104379998520016,-0.0093743689358234,-0.0232391450554132,0.0,0.0,0.0,-0.0077762366272509,60.0,14.623525619506836,0.0,-7.713320826496783e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119201660156,0.0,0.0,9.981999028241262e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,0.0001051161816576,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,7.763846224406734e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,0.0001051158105838,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31158447265625,0.0,0.0,0.0004986156709492,286.3829345703125,294.1499938964844,298.4757385253906,292.2052001953125,298.4572448730469,298.543212890625,284.3705749511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010636309161782,0.0104379998520016,-0.0093743689358234,-0.0232391450554132,0.0,0.0,0.0,-0.0077762366272509,60.0,14.623525619506836,0.0,-7.713320826496783e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044738769531,0.0,0.0,9.980769391404463e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,0.0001051032231771,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2985534667969,0.0,0.0,7.762888708384708e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29736328125,0.0,0.0,0.0001051028521033,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,0.0004985542618669,286.3717041015625,294.1499938964844,298.4556884765625,292.2055053710937,298.4570617675781,298.5234375,284.37890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010634994832798,0.0104259476065635,-0.0093624480068683,-0.0232112277299165,0.0,0.0,0.0,-0.0077728144824504,60.0,14.592921257019045,0.0,-7.711414440336739e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,9.979616152122615e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,0.0001050910723279,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911376953125,0.0,0.0,7.761991582810879e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,0.00010509070853,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967224121094,0.0,0.0,0.0004984966944903,286.3605041503906,294.1499938964844,298.435546875,292.20562744140625,298.4566955566406,298.5035705566406,284.3871459960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010633763158693,0.0104146460071206,-0.0093512693420052,-0.0231850501149892,0.0,0.0,0.0,-0.0077696056105196,60.0,14.562878608703612,0.0,-7.709626714813569e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,9.977495938073844e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27099609375,0.0,0.0,0.000105068727862,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,7.760341395623982e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752380371094,0.0,0.0,0.0001050683713401,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,0.0004983908729627,286.3382568359375,294.1499938964844,298.3951721191406,292.2054748535156,298.45556640625,298.4637756347656,284.40338134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010631494224071,0.0103938626125454,-0.0093307131901383,-0.0231369081884622,0.0,0.0,0.0,-0.0077637028880417,60.0,14.50387477874756,0.0,-7.706339033575206e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,9.977495938073844e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27099609375,0.0,0.0,0.000105068727862,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,7.760341395623982e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752380371094,0.0,0.0,0.0001050683713401,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,0.0004983908729627,286.3382568359375,294.1499938964844,298.3951721191406,292.2054748535156,298.45556640625,298.4637756347656,284.40338134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010631494224071,0.0103938626125454,-0.0093307131901383,-0.0231369081884622,0.0,0.0,0.0,-0.0077637028880417,60.0,14.50387477874756,0.0,-7.706339033575206e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,9.975823195418344e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0001050511054927,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,7.759039726806805e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,0.0001050507489708,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26708984375,0.0,0.0,0.000498307403177,286.31622314453125,294.1499938964844,298.3546447753906,292.2047424316406,298.45361328125,298.4237365722656,284.419189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010629703756421,0.0103774517774581,-0.0093144811689853,-0.0230988934636116,0.0,0.0,0.0,-0.0077590425498783,60.0,14.446869850158691,0.0,-7.70374413150421e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,9.975823195418344e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0001050511054927,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,7.759039726806805e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,0.0001050507489708,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26708984375,0.0,0.0,0.000498307403177,286.31622314453125,294.1499938964844,298.3546447753906,292.2047424316406,298.45361328125,298.4237365722656,284.419189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010629703756421,0.0103774517774581,-0.0093144811689853,-0.0230988934636116,0.0,0.0,0.0,-0.0077590425498783,60.0,14.446869850158691,0.0,-7.70374413150421e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,9.974512067856268e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,0.0001050372884492,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470397949219,0.0,0.0,7.758018909953535e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,0.0001050369392032,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,0.0004982419777661,286.2944030761719,294.1499938964844,298.3139953613281,292.2034606933594,298.450927734375,298.38348388671875,284.4346008300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001062829978764,0.0103645743802189,-0.0093017444014549,-0.0230690650641918,0.0,0.0,0.0,-0.0077553857117891,60.0,14.391766548156738,0.0,-7.701708426566256e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,9.974512067856268e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,0.0001050372884492,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470397949219,0.0,0.0,7.758018909953535e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,0.0001050369392032,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,0.0004982419777661,286.2944030761719,294.1499938964844,298.3139953613281,292.2034606933594,298.450927734375,298.38348388671875,284.4346008300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001062829978764,0.0103645743802189,-0.0093017444014549,-0.0230690650641918,0.0,0.0,0.0,-0.0077553857117891,60.0,14.391766548156738,0.0,-7.701708426566256e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.238037109375,0.0,0.0,9.973546548280864e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,0.0001050271093845,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,7.75726730353199e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,0.0001050267601385,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,0.0004981938400305,286.2727966308594,294.1499938964844,298.2732238769531,292.20166015625,298.4474792480469,298.34307861328125,284.4496154785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010627262527123,0.0103550720959901,-0.0092923464253544,-0.0230470560491085,0.0,0.0,0.0,-0.0077526876702904,60.0,14.338400840759276,0.0,-7.700205628680123e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.238037109375,0.0,0.0,9.973546548280864e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,0.0001050271093845,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,7.75726730353199e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,0.0001050267601385,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,0.0004981938400305,286.2727966308594,294.1499938964844,298.2732238769531,292.20166015625,298.4474792480469,298.34307861328125,284.4496154785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010627262527123,0.0103550720959901,-0.0092923464253544,-0.0230470560491085,0.0,0.0,0.0,-0.0077526876702904,60.0,14.338400840759276,0.0,-7.700205628680123e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,9.973229316528888e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200012207031,0.0,0.0,0.000105023762444,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,7.757019920973107e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,0.000105023420474,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304077148437,0.0,0.0,0.0004981780075468,286.2621154785156,294.1499938964844,298.2528076171875,292.2005615234375,298.4454040527344,298.32281494140625,284.4569702148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010626922594383,0.0103519400581717,-0.0092892479151487,-0.0230397991836071,0.0,0.0,0.0,-0.0077517982572317,60.0,14.312512397766112,0.0,-7.699711090936034e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234191894531,0.0,0.0,9.972971020033584e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,0.0001050210412358,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178955078125,0.0,0.0,7.756819104542956e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.216796875,0.0,0.0,0.0001050206992658,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231140136719,0.0,0.0,0.0004981651436537,286.25146484375,294.1499938964844,298.2323913574219,292.1993103027344,298.4431457519531,298.302490234375,284.4642333984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010626644361764,0.0103493826463818,-0.009286718443036,-0.0230338759720325,0.0,0.0,0.0,-0.007751072756946,60.0,14.28697681427002,0.0,-7.699306792119388e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,9.972608677344395e-05,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,0.0001050172068062,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20343017578125,0.0,0.0,7.756536069791764e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20233154296875,0.0,0.0,0.0001050168721121,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,0.0004981470992788,286.2303161621094,294.1499938964844,298.1914978027344,292.1965026855469,298.43829345703125,298.2618408203125,284.4786376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010626248549669,0.0103457709774374,-0.0092831468209624,-0.0230255108326673,0.0,0.0,0.0,-0.0077500464394688,60.0,14.236594200134276,0.0,-7.698735515759837e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,9.972608677344395e-05,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,0.0001050172068062,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20343017578125,0.0,0.0,7.756536069791764e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20233154296875,0.0,0.0,0.0001050168721121,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,0.0004981470992788,286.2303161621094,294.1499938964844,298.1914978027344,292.1965026855469,298.43829345703125,298.2618408203125,284.4786376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010626248549669,0.0103457709774374,-0.0092831468209624,-0.0230255108326673,0.0,0.0,0.0,-0.0077500464394688,60.0,14.236594200134276,0.0,-7.698735515759837e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,9.97263050521724e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,0.0001050174323609,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18902587890625,0.0,0.0,7.756552076898515e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,0.0001050170976668,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,0.000498148263432,286.2093811035156,294.1499938964844,298.15057373046875,292.1932067871094,298.4327087402344,298.2210998535156,284.4927062988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010626264847815,0.0103459190577268,-0.0092832930386066,-0.0230258535593748,0.0,0.0,0.0,-0.0077500883489847,60.0,14.187594413757324,0.0,-7.698758963670117e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,9.97263050521724e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,0.0001050174323609,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18902587890625,0.0,0.0,7.756552076898515e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,0.0001050170976668,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,0.000498148263432,286.2093811035156,294.1499938964844,298.15057373046875,292.1932067871094,298.4327087402344,298.2210998535156,284.4927062988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010626264847815,0.0103459190577268,-0.0092832930386066,-0.0230258535593748,0.0,0.0,0.0,-0.0077500883489847,60.0,14.187594413757324,0.0,-7.698758963670117e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,9.972968109650536e-05,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,0.0001050209757522,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,7.756814011372626e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17364501953125,0.0,0.0,0.0001050206483341,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796875,0.0,0.0,0.0004981652018614,286.1886901855469,294.1499938964844,298.109619140625,292.1894226074219,298.42645263671875,298.1802673339844,284.50653076171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001062661758624,0.0103491526097059,-0.0092864912003278,-0.0230333432555198,0.0,0.0,0.0,-0.0077510066330432,60.0,14.13983154296875,0.0,-7.699269843897127e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,9.972968109650536e-05,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,0.0001050209757522,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,7.756814011372626e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17364501953125,0.0,0.0,0.0001050206483341,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796875,0.0,0.0,0.0004981652018614,286.1886901855469,294.1499938964844,298.109619140625,292.1894226074219,298.42645263671875,298.1802673339844,284.50653076171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001062661758624,0.0103491526097059,-0.0092864912003278,-0.0230333432555198,0.0,0.0,0.0,-0.0077510066330432,60.0,14.13983154296875,0.0,-7.699269843897127e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,9.973622945835814e-05,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15557861328125,0.0,0.0,0.0001050278588081,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604309082031,0.0,0.0,7.757322600809857e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,0.00010502753139,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,0.0004981979727745,286.168212890625,294.1499938964844,298.0687255859375,292.1852111816406,298.4195251464844,298.139404296875,284.52008056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010627307929098,0.0103554790839552,-0.0092927487567067,-0.023047998547554,0.0,0.0,0.0,-0.007752803619951,60.0,14.09320831298828,0.0,-7.70027028806908e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,9.973622945835814e-05,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15557861328125,0.0,0.0,0.0001050278588081,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604309082031,0.0,0.0,7.757322600809857e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,0.00010502753139,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,0.0004981979727745,286.168212890625,294.1499938964844,298.0687255859375,292.1852111816406,298.4195251464844,298.139404296875,284.52008056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010627307929098,0.0103554790839552,-0.0092927487567067,-0.023047998547554,0.0,0.0,0.0,-0.007752803619951,60.0,14.09320831298828,0.0,-7.70027028806908e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585388183594,0.0,0.0,9.97410315903835e-05,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,0.0001050329083227,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533203125,0.0,0.0,7.757695857435465e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523132324219,0.0,0.0,0.0001050325881806,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582336425781,0.0,0.0,0.0004982220125384,286.1580810546875,294.1499938964844,298.0482788085937,292.1829528808594,298.415771484375,298.11895751953125,284.5267333984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010627817828208,0.0103601394221186,-0.0092973578721284,-0.0230587925761938,0.0,0.0,0.0,-0.0077541274949908,60.0,14.070414543151855,0.0,-7.701007120886062e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
