time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18218160,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.0,0.0,9.974545537261292e-05,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,0.0001050375649356,299.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.146240234375,0.0,0.0,7.758039282634854e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,0.0001050372447934,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510925292969,0.0,0.0,0.0004982441314496,286.1479187011719,294.1499938964844,298.02783203125,292.1805725097656,298.4120788574219,298.0985107421875,284.5334167480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010628284653648,0.0103644262999296,-0.0093015972524881,-0.0230687223374843,0.0,0.0,0.0,-0.0077553442679345,60.0,14.047502517700195,0.0,-7.701684978655976e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,9.975805005524307e-05,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,0.0001050508144544,299.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.132080078125,0.0,0.0,7.759017898933962e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,0.0001050505015882,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0004983071121387,286.1277770996094,294.1499938964844,297.987060546875,292.175537109375,298.4042663574219,298.0576171875,284.5466613769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010629617609083,0.01037666387856,-0.0093137025833129,-0.0230970699340105,0.0,0.0,0.0,-0.0077588185667991,60.0,14.002127647399902,0.0,-7.703619786525452e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,9.975805005524307e-05,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,0.0001050508144544,299.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.132080078125,0.0,0.0,7.759017898933962e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,0.0001050505015882,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0004983071121387,286.1277770996094,294.1499938964844,297.987060546875,292.175537109375,298.4042663574219,298.0576171875,284.5466613769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010629617609083,0.01037666387856,-0.0093137025833129,-0.0230970699340105,0.0,0.0,0.0,-0.0077588185667991,60.0,14.002127647399902,0.0,-7.703619786525452e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,9.977472655009478e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,0.0001050683713401,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,7.76031447458081e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,0.0001050680584739,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,0.0004983904655091,286.1078491210937,294.1499938964844,297.94635009765625,292.17010498046875,298.3957824707031,298.01678466796875,284.55963134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010631388286128,0.0103928931057453,-0.0093297539278864,-0.0231346618384122,0.0,0.0,0.0,-0.0077634272165596,60.0,13.957871437072754,0.0,-7.706186266887016e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,9.977472655009478e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,0.0001050683713401,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,7.76031447458081e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,0.0001050680584739,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,0.0004983904655091,286.1078491210937,294.1499938964844,297.94635009765625,292.17010498046875,298.3957824707031,298.01678466796875,284.55963134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010631388286128,0.0103928931057453,-0.0093297539278864,-0.0231346618384122,0.0,0.0,0.0,-0.0077634272165596,60.0,13.957871437072754,0.0,-7.706186266887016e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090087890625,0.0,0.0,9.979404421756044e-05,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,0.0001050887003657,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,7.761816232232377e-05,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10302734375,0.0,0.0,0.0001050883947755,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.0004984870320186,286.0881652832031,294.1499938964844,297.90576171875,292.164306640625,298.3866882324219,297.9759826660156,284.5724182128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010633438359946,0.0104116965085268,-0.0093483524397015,-0.0231782179325819,0.0,0.0,0.0,-0.0077687664888799,60.0,13.914575576782228,0.0,-7.709159888236172e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090087890625,0.0,0.0,9.979404421756044e-05,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,0.0001050887003657,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,7.761816232232377e-05,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10302734375,0.0,0.0,0.0001050883947755,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.0004984870320186,286.0881652832031,294.1499938964844,297.90576171875,292.164306640625,298.3866882324219,297.9759826660156,284.5724182128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010633438359946,0.0104116965085268,-0.0093483524397015,-0.0231782179325819,0.0,0.0,0.0,-0.0077687664888799,60.0,13.914575576782228,0.0,-7.709159888236172e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,9.981713810702786e-05,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855712890625,0.0,0.0,0.0001051130093401,299.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,7.763611938571557e-05,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0891418457031,0.0,0.0,0.0001051127110258,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947570800781,0.0,0.0,0.0004986024578101,286.0687255859375,294.1499938964844,297.8653259277344,292.1581726074219,298.37701416015625,297.93524169921875,284.5849914550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010635893559083,0.0104341935366392,-0.0093706045299768,-0.023230331018567,0.0,0.0,0.0,-0.0077751553617417,60.0,13.872169494628906,0.0,-7.712718996799597e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,9.981713810702786e-05,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855712890625,0.0,0.0,0.0001051130093401,299.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,7.763611938571557e-05,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0891418457031,0.0,0.0,0.0001051127110258,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947570800781,0.0,0.0,0.0004986024578101,286.0687255859375,294.1499938964844,297.8653259277344,292.1581726074219,298.37701416015625,297.93524169921875,284.5849914550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010635893559083,0.0104341935366392,-0.0093706045299768,-0.023230331018567,0.0,0.0,0.0,-0.0077751553617417,60.0,13.872169494628906,0.0,-7.712718996799597e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,9.982956544263288e-05,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787048339844,0.0,0.0,0.0001051260915119,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832214355469,0.0,0.0,7.764578185742721e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0822448730469,0.0,0.0,0.0001051257931976,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,0.0004986645653843,286.0590515136719,294.1499938964844,297.8451538085937,292.15496826171875,298.3719787597656,297.9149169921875,284.5912170410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010637214872986,0.0104463007301092,-0.0093825794756412,-0.0232583750039339,0.0,0.0,0.0,-0.0077785938046872,60.0,13.851253509521484,0.0,-7.714634620015205e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,9.984314965549856e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,0.0001051403887686,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762939453125,0.0,0.0,7.765633927192539e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753479003906,0.0,0.0,0.0001051400904543,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08087158203125,0.0,0.0,0.000498732435517,286.0494689941406,294.1499938964844,297.8250427246094,292.1517028808594,298.3668212890625,297.89459228515625,284.597412109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010638658422976,0.0104595338925719,-0.0093956682831048,-0.0232890266925096,0.0,0.0,0.0,-0.0077823516912758,60.0,13.830524444580078,0.0,-7.71672858945749e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,9.987331577576696e-05,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,0.0001051721483236,299.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,7.767979695927352e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616455078125,0.0,0.0,0.0001051718572853,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,0.0004988831933587,286.03045654296875,294.1499938964844,297.78497314453125,292.1448974609375,298.35595703125,297.8541259765625,284.6096496582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010641865665093,0.0104889422655105,-0.0094247553497552,-0.0233571473509073,0.0,0.0,0.0,-0.0077907028608024,60.0,13.789817810058594,0.0,-7.721383354919453e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,9.987331577576696e-05,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,0.0001051721483236,299.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,7.767979695927352e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616455078125,0.0,0.0,0.0001051718572853,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,0.0004988831933587,286.03045654296875,294.1499938964844,297.78497314453125,292.1448974609375,298.35595703125,297.8541259765625,284.6096496582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010641865665093,0.0104889422655105,-0.0094247553497552,-0.0233571473509073,0.0,0.0,0.0,-0.0077907028608024,60.0,13.789817810058594,0.0,-7.721383354919453e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,9.990598482545464e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,0.0001052065344993,299.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,7.770519732730463e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480041503906,0.0,0.0,0.0001052062434609,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05340576171875,0.0,0.0,0.0004990464076399,286.0116882324219,294.1499938964844,297.7451171875,292.1378173828125,298.3446044921875,297.81378173828125,284.6217041015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010645339498296,0.0105207860469818,-0.0094562526792287,-0.023430909961462,0.0,0.0,0.0,-0.0077997455373406,60.0,13.749903678894045,0.0,-7.726425366172408e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,9.990598482545464e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,0.0001052065344993,299.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,7.770519732730463e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480041503906,0.0,0.0,0.0001052062434609,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05340576171875,0.0,0.0,0.0004990464076399,286.0116882324219,294.1499938964844,297.7451171875,292.1378173828125,298.3446044921875,297.81378173828125,284.6217041015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010645339498296,0.0105207860469818,-0.0094562526792287,-0.023430909961462,0.0,0.0,0.0,-0.0077997455373406,60.0,13.749903678894045,0.0,-7.726425366172408e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,9.994204447139056e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310974121094,0.0,0.0,0.000105244507722,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354309082031,0.0,0.0,7.77332388679497e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,0.0001052442166837,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.039794921875,0.0,0.0,0.0004992266767658,285.9931640625,294.1499938964844,297.7055053710937,292.1304626464844,298.33270263671875,297.77362060546875,284.6336364746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010649176547303,0.0105559537187218,-0.009491036646068,-0.0235123690217733,0.0,0.0,0.0,-0.0078097325749695,60.0,13.710698127746582,0.0,-7.73199531067803e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,9.994204447139056e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310974121094,0.0,0.0,0.000105244507722,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354309082031,0.0,0.0,7.77332388679497e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,0.0001052442166837,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.039794921875,0.0,0.0,0.0004992266767658,285.9931640625,294.1499938964844,297.7055053710937,292.1304626464844,298.33270263671875,297.77362060546875,284.6336364746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010649176547303,0.0105559537187218,-0.009491036646068,-0.0235123690217733,0.0,0.0,0.0,-0.0078097325749695,60.0,13.710698127746582,0.0,-7.73199531067803e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265808105469,0.0,0.0,9.998065797844902e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,0.0001052851584972,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,7.776326674502343e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,0.0001052848747349,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,0.000499419576954,285.974853515625,294.1499938964844,297.6661682128906,292.12286376953125,298.3202819824219,297.7336730957031,284.6454162597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010653283679857,0.0105936080217361,-0.0095282793045043,-0.023599587380886,0.0,0.0,0.0,-0.0078204255551099,60.0,13.672184944152832,0.0,-7.737961738030209e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265808105469,0.0,0.0,9.998065797844902e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,0.0001052851584972,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,7.776326674502343e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,0.0001052848747349,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,0.000499419576954,285.974853515625,294.1499938964844,297.6661682128906,292.12286376953125,298.3202819824219,297.7336730957031,284.6454162597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010653283679857,0.0105936080217361,-0.0095282793045043,-0.023599587380886,0.0,0.0,0.0,-0.0078204255551099,60.0,13.672184944152832,0.0,-7.737961738030209e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01983642578125,0.0,0.0,0.0001000007978291,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,0.0001053063533618,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,7.777892460580915e-05,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,0.0001053060768754,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,0.0004995202179998,285.9657592773437,294.1499938964844,297.6466064453125,292.11895751953125,298.3139038085937,297.7137451171875,284.6512451171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010655426885932,0.0106132458895444,-0.0095477029681205,-0.0236450750380754,0.0,0.0,0.0,-0.0078260023146867,60.0,13.6531343460083,0.0,-7.741074625755574e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,0.0001000215706881,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044250488281,0.0,0.0,0.0001053282321663,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,7.779507723171264e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,0.0001053279556799,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,0.0004996240022592,285.95672607421875,294.1499938964844,297.6271057128906,292.114990234375,298.3074035644531,297.69390869140625,284.6570739746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010657637612894,0.0106335114687681,-0.009567747823894,-0.0236920174211263,0.0,0.0,0.0,-0.0078317569568753,60.0,13.634212493896484,0.0,-7.744286989463944e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,0.0001000662232399,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0001053752421285,299.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953918457031,0.0,0.0,7.782979810144752e-05,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,0.0001053749656421,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,0.0004998471122235,285.9389038085937,294.1499938964844,297.58837890625,292.10693359375,298.2939453125,297.65460205078125,284.6685791015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010662388522177,0.0106770619750022,-0.0096108233556151,-0.0237928926944732,0.0,0.0,0.0,-0.0078441239893436,60.0,13.59718132019043,0.0,-7.751193464855535e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,0.0001000662232399,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0001053752421285,299.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953918457031,0.0,0.0,7.782979810144752e-05,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,0.0001053749656421,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,0.0004998471122235,285.9389038085937,294.1499938964844,297.58837890625,292.10693359375,298.2939453125,297.65460205078125,284.6685791015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010662388522177,0.0106770619750022,-0.0096108233556151,-0.0237928926944732,0.0,0.0,0.0,-0.0078441239893436,60.0,13.59718132019043,0.0,-7.751193464855535e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98663330078125,0.0,0.0,0.0001001109631033,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,0.000105422346678,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98223876953125,0.0,0.0,7.786459173075855e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,0.0001054220774676,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98638916015625,0.0,0.0,0.000500070687849,285.9212646484375,294.1499938964844,297.54998779296875,292.09869384765625,298.2801208496094,297.615478515625,284.67999267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010667148744687,0.010720707476139,-0.0096539929509162,-0.0238939896225929,0.0,0.0,0.0,-0.0078565180301666,60.0,13.560489654541016,0.0,-7.75811841435825e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98663330078125,0.0,0.0,0.0001001109631033,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,0.000105422346678,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98223876953125,0.0,0.0,7.786459173075855e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,0.0001054220774676,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98638916015625,0.0,0.0,0.000500070687849,285.9212646484375,294.1499938964844,297.54998779296875,292.09869384765625,298.2801208496094,297.615478515625,284.67999267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010667148744687,0.010720707476139,-0.0096539929509162,-0.0238939896225929,0.0,0.0,0.0,-0.0078565180301666,60.0,13.560489654541016,0.0,-7.75811841435825e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,0.0001001675918814,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,0.0001054819731507,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,7.79086331021972e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,0.0001054817039403,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,0.0005003535770811,285.9038391113281,294.1499938964844,297.513671875,292.0914306640625,298.2658386230469,297.5771789550781,284.6912841796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010673175565898,0.0107759563252329,-0.0097086392343044,-0.0240219607949256,0.0,0.0,0.0,-0.0078722080215811,60.0,13.525856018066406,0.0,-7.766887932803004e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,0.0001001675918814,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,0.0001054819731507,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,7.79086331021972e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,0.0001054817039403,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,0.0005003535770811,285.9038391113281,294.1499938964844,297.513671875,292.0914306640625,298.2658386230469,297.5771789550781,284.6912841796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010673175565898,0.0107759563252329,-0.0097086392343044,-0.0240219607949256,0.0,0.0,0.0,-0.0078722080215811,60.0,13.525856018066406,0.0,-7.766887932803004e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,0.0001002481876639,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,0.0001055668326443,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95623779296875,0.0,0.0,7.797130820108578e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,0.0001055665707099,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96026611328125,0.0,0.0,0.0005007562576793,285.8866577148437,294.1499938964844,297.4809875488281,292.0862731933594,298.2511901855469,297.5407409667969,284.70245361328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010681758867576,0.0108546176925301,-0.0097864419221878,-0.024204159155488,0.0,0.0,0.0,-0.0078945467248559,60.0,13.496511459350586,0.0,-7.77938353735408e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,0.0001002481876639,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,0.0001055668326443,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95623779296875,0.0,0.0,7.797130820108578e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,0.0001055665707099,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96026611328125,0.0,0.0,0.0005007562576793,285.8866577148437,294.1499938964844,297.4809875488281,292.0862731933594,298.2511901855469,297.5407409667969,284.70245361328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010681758867576,0.0108546176925301,-0.0097864419221878,-0.024204159155488,0.0,0.0,0.0,-0.0078945467248559,60.0,13.496511459350586,0.0,-7.77938353735408e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,0.0001002951903501,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458312988281,0.0,0.0,0.000105616323708,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,7.800786261213943e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9489440917969,0.0,0.0,0.0001056160544976,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,0.0005009910091757,285.8781433105469,294.1499938964844,297.4659118652344,292.0844421386719,298.2437438964844,297.5233764648437,284.7080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010686764726415,0.0109004909172654,-0.0098318140953779,-0.0243104118853807,0.0,0.0,0.0,-0.0079075740650296,60.0,13.484041213989258,0.0,-7.78667512690845e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,0.0001003459183266,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.939453125,0.0,0.0,0.0001056697365129,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,7.804731285432354e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,0.0001056694745784,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,0.0005012444453313,285.8697204589844,294.1499938964844,297.4516296386719,292.0830993652344,298.2362365722656,297.50665283203125,284.71356201171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010692166397348,0.0109500084072351,-0.0098807923495769,-0.0244251042604446,0.0,0.0,0.0,-0.0079216361045837,60.0,13.473077774047852,0.0,-7.794549361506142e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,0.0001004544683382,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,0.000105784041807,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,7.81317357905209e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,0.0001057837798725,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345703125,0.0,0.0,0.0005017867079004,285.8529663085937,294.1499938964844,297.4254455566406,292.081787109375,298.2210693359375,297.47540283203125,284.7245483398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010703726438805,0.0110559649765491,-0.0099855931475758,-0.0246705207973718,0.0,0.0,0.0,-0.0079517262056469,60.0,13.455293655395508,0.0,-7.811413382796675e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,0.0001004544683382,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,0.000105784041807,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,7.81317357905209e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,0.0001057837798725,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345703125,0.0,0.0,0.0005017867079004,285.8529663085937,294.1499938964844,297.4254455566406,292.081787109375,298.2210693359375,297.47540283203125,284.7245483398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010703726438805,0.0110559649765491,-0.0099855931475758,-0.0246705207973718,0.0,0.0,0.0,-0.0079517262056469,60.0,13.455293655395508,0.0,-7.811413382796675e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,0.0001005675439955,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.0,0.0,0.0001059031055774,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,7.821968029020354e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,0.0001059028509189,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.921875,0.0,0.0,0.0005023516132496,285.8364562988281,294.1499938964844,297.402099609375,292.08221435546875,298.2056884765625,297.4469909667969,284.7354431152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010715769603848,0.0111663388088345,-0.0100947627797722,-0.0249261632561683,0.0,0.0,0.0,-0.0079830707982182,60.0,13.442364692687988,0.0,-7.829000736592209e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,0.0001005675439955,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.0,0.0,0.0001059031055774,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,7.821968029020354e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,0.0001059028509189,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.921875,0.0,0.0,0.0005023516132496,285.8364562988281,294.1499938964844,297.402099609375,292.08221435546875,298.2056884765625,297.4469909667969,284.7354431152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010715769603848,0.0111663388088345,-0.0100947627797722,-0.0249261632561683,0.0,0.0,0.0,-0.0079830707982182,60.0,13.442364692687988,0.0,-7.829000736592209e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095153808594,0.0,0.0,0.0001006776874419,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90167236328125,0.0,0.0,0.0001060190843418,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90545654296875,0.0,0.0,7.830534013919532e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046325683594,0.0,0.0,0.0001060188296833,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,0.0005029018502682,285.8201904296875,294.1499938964844,297.3814392089844,292.084228515625,298.1902160644531,297.4214172363281,284.7462463378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010727500775828,0.0112738516181707,-0.0102011011913418,-0.0251751746982336,0.0,0.0,0.0,-0.008013604208827,60.0,13.433295249938965,0.0,-7.846151106605248e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095153808594,0.0,0.0,0.0001006776874419,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90167236328125,0.0,0.0,0.0001060190843418,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90545654296875,0.0,0.0,7.830534013919532e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046325683594,0.0,0.0,0.0001060188296833,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,0.0005029018502682,285.8201904296875,294.1499938964844,297.3814392089844,292.084228515625,298.1902160644531,297.4214172363281,284.7462463378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010727500775828,0.0112738516181707,-0.0102011011913418,-0.0251751746982336,0.0,0.0,0.0,-0.008013604208827,60.0,13.433295249938965,0.0,-7.846151106605248e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,0.0001007784812827,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,0.0001061252187355,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.0,0.0,7.838373130653054e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922119140625,0.0,0.0,0.0001061249713529,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,0.0005034054047428,285.8041076660156,294.1499938964844,297.3631591796875,292.08770751953125,298.1746520996094,297.3985290527344,284.7569885253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010738234268501,0.0113722281530499,-0.0102984048426151,-0.0254030227661132,0.0,0.0,0.0,-0.0080415420234203,60.0,13.427112579345703,0.0,-7.861861206492905e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
