time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220440,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,0.0001007784812827,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,0.0001061252187355,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.0,0.0,7.838373130653054e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922119140625,0.0,0.0,0.0001061249713529,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,0.0005034054047428,285.8041076660156,294.1499938964844,297.3631591796875,292.08770751953125,298.1746520996094,297.3985290527344,284.7569885253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010738234268501,0.0113722281530499,-0.0102984048426151,-0.0254030227661132,0.0,0.0,0.0,-0.0080415420234203,60.0,13.427112579345703,0.0,-7.861861206492905e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908386230469,0.0,0.0,0.0001008240069495,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,0.0001061731527443,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,7.841913611628115e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88604736328125,0.0,0.0,0.0001061729053617,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905944824219,0.0,0.0,0.0005036328220739,285.7961730957031,294.1499938964844,297.3548583984375,292.0899658203125,298.1668395996094,297.3880920410156,284.7623291015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010743081802502,0.0114166578277945,-0.0103423502296209,-0.0255059264600276,0.0,0.0,0.0,-0.0080541595816612,60.0,13.424871444702148,0.0,-7.86896094950862e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,0.0001008651743177,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770446777344,0.0,0.0,0.0001062165028997,299.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807067871094,0.0,0.0,7.845115032978356e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799133300781,0.0,0.0,0.0001062162555172,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,0.00050383846974,285.7882995605469,294.1499938964844,297.3470458984375,292.092529296875,298.1590576171875,297.3782653808594,284.76763916015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010747464839369,0.0114568322896957,-0.0103820851072669,-0.0255989711731672,0.0,0.0,0.0,-0.0080655682832002,60.0,13.42300510406494,0.0,-7.87538425583989e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,0.0001009346888167,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648681640625,0.0,0.0,0.0001062896917574,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,7.850521069485694e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,0.0001062894516508,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,0.0005041857948526,285.772705078125,294.1499938964844,297.3328552246094,292.0985412597656,298.1434631347656,297.3602905273437,284.7782287597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010754867689684,0.0115246614441275,-0.0104491747915744,-0.0257560666650533,0.0,0.0,0.0,-0.0080848326906561,60.0,13.42010498046875,0.0,-7.886234953957685e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,0.0001009346888167,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648681640625,0.0,0.0,0.0001062896917574,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,7.850521069485694e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,0.0001062894516508,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,0.0005041857948526,285.772705078125,294.1499938964844,297.3328552246094,292.0985412597656,298.1434631347656,297.3602905273437,284.7782287597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010754867689684,0.0115246614441275,-0.0104491747915744,-0.0257560666650533,0.0,0.0,0.0,-0.0080848326906561,60.0,13.42010498046875,0.0,-7.886234953957685e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,0.0001009891493595,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85284423828125,0.0,0.0,0.0001063470335793,299.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,7.85475640441291e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85565185546875,0.0,0.0,0.0001063467934727,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,0.0005044578574597,285.75732421875,294.1499938964844,297.3203430175781,292.1056213378906,298.1279296875,297.34442138671875,284.78875732421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010760665172711,0.011577789671719,-0.010501722805202,-0.0258791111409664,0.0,0.0,0.0,-0.0080999210476875,60.0,13.418184280395508,0.0,-7.894739439961995e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,0.0001009891493595,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85284423828125,0.0,0.0,0.0001063470335793,299.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,7.85475640441291e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85565185546875,0.0,0.0,0.0001063467934727,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,0.0005044578574597,285.75732421875,294.1499938964844,297.3203430175781,292.1056213378906,298.1279296875,297.34442138671875,284.78875732421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010760665172711,0.011577789671719,-0.010501722805202,-0.0258791111409664,0.0,0.0,0.0,-0.0080999210476875,60.0,13.418184280395508,0.0,-7.894739439961995e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,0.0001010335035971,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,0.0001063937379512,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8444519042969,0.0,0.0,7.858205935917795e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437194824219,0.0,0.0,0.0001063935051206,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,0.0005046795122325,285.7422180175781,294.1499938964844,297.30926513671875,292.1136169433594,298.11248779296875,297.3304443359375,284.7991943359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010765385814011,0.0116210561245679,-0.0105445170775055,-0.0259793158620595,0.0,0.0,0.0,-0.0081122079864144,60.0,13.417302131652832,0.0,-7.901668652721129e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,0.0001010335035971,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,0.0001063937379512,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8444519042969,0.0,0.0,7.858205935917795e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437194824219,0.0,0.0,0.0001063935051206,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,0.0005046795122325,285.7422180175781,294.1499938964844,297.30926513671875,292.1136169433594,298.11248779296875,297.3304443359375,284.7991943359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010765385814011,0.0116210561245679,-0.0105445170775055,-0.0259793158620595,0.0,0.0,0.0,-0.0081122079864144,60.0,13.417302131652832,0.0,-7.901668652721129e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,0.0001010768100968,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,0.0001064393291017,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,7.861573249101639e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.000106439096271,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.836181640625,0.0,0.0,0.0005048958701081,285.7273254394531,294.1499938964844,297.2994079589844,292.1224060058594,298.0971069335937,297.31805419921875,284.8096008300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010769994696602,0.011663288809359,-0.0105862896889448,-0.0260771252214908,0.0,0.0,0.0,-0.0081242024898529,60.0,13.417841911315918,0.0,-7.908435151193771e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,0.0001010768100968,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,0.0001064393291017,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,7.861573249101639e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.000106439096271,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.836181640625,0.0,0.0,0.0005048958701081,285.7273254394531,294.1499938964844,297.2994079589844,292.1224060058594,298.0971069335937,297.31805419921875,284.8096008300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010769994696602,0.011663288809359,-0.0105862896889448,-0.0260771252214908,0.0,0.0,0.0,-0.0081242024898529,60.0,13.417841911315918,0.0,-7.908435151193771e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,0.0001011013591778,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82330322265625,0.0,0.0,0.0001064651805791,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,7.8634824603796e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260192871094,0.0,0.0,0.0001064649477484,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83026123046875,0.0,0.0,0.0005050185136497,285.719970703125,294.1499938964844,297.2948303222656,292.1270446777344,298.0894775390625,297.3124084472656,284.8147888183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001077260938473,0.0116872368380427,-0.010609976015985,-0.0261325892060995,0.0,0.0,0.0,-0.0081310048699378,60.0,13.418893814086914,0.0,-7.912273503052347e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246154785156,0.0,0.0,0.0001011314889183,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,0.0001064969037543,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,7.865825318731368e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,0.0001064966709236,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0005051690386608,285.7126770019531,294.1499938964844,297.2904663085937,292.1318359375,298.0818786621094,297.3070678710937,284.8199462890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010775816626846,0.0117166331037878,-0.0106390509754419,-0.0262006688863039,0.0,0.0,0.0,-0.0081393523141741,60.0,13.420722007751465,0.0,-7.916986533018645e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81298828125,0.0,0.0,0.0001012069187709,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,0.0001065763353835,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,7.871691923355684e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,0.0001065761025529,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127746582031,0.0,0.0,0.0005055458750575,285.6982421875,294.1499938964844,297.2822570800781,292.1418151855469,298.0667419433594,297.2970886230469,284.83026123046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010783846955746,0.0117902401834726,-0.0107118561863899,-0.0263711400330066,0.0,0.0,0.0,-0.0081602558493614,60.0,13.426766395568848,0.0,-7.92879362165877e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81298828125,0.0,0.0,0.0001012069187709,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,0.0001065763353835,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,7.871691923355684e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,0.0001065761025529,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127746582031,0.0,0.0,0.0005055458750575,285.6982421875,294.1499938964844,297.2822570800781,292.1418151855469,298.0667419433594,297.2970886230469,284.83026123046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010783846955746,0.0117902401834726,-0.0107118561863899,-0.0263711400330066,0.0,0.0,0.0,-0.0081602558493614,60.0,13.426766395568848,0.0,-7.92879362165877e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80145263671875,0.0,0.0,0.0001012900902424,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,0.0001066639088094,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,7.878160249674693e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.797119140625,0.0,0.0,0.0001066636832547,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012390136719,0.0,0.0,0.0005059613613411,285.6840515136719,294.1499938964844,297.2745056152344,292.1521301269531,298.0517272949219,297.2879638671875,284.8404846191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010792706161737,0.0118713993579149,-0.0107921287417411,-0.0265590958297252,0.0,0.0,0.0,-0.0081833070144057,60.0,13.43540859222412,0.0,-7.941822133261668e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80145263671875,0.0,0.0,0.0001012900902424,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,0.0001066639088094,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,7.878160249674693e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.797119140625,0.0,0.0,0.0001066636832547,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012390136719,0.0,0.0,0.0005059613613411,285.6840515136719,294.1499938964844,297.2745056152344,292.1521301269531,298.0517272949219,297.2879638671875,284.8404846191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010792706161737,0.0118713993579149,-0.0107921287417411,-0.0265590958297252,0.0,0.0,0.0,-0.0081833070144057,60.0,13.43540859222412,0.0,-7.941822133261668e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,0.0001013627188513,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,0.0001067403791239,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864990234375,0.0,0.0,7.883808575570583e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857971191406,0.0,0.0,0.0001067401535692,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78985595703125,0.0,0.0,0.0005063242278993,285.6700744628906,294.1499938964844,297.2669677734375,292.1627197265625,298.036865234375,297.27947998046875,284.8507080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010800437303259,0.0119422636926174,-0.0108622191473841,-0.0267232097685337,0.0,0.0,0.0,-0.0082034319639205,60.0,13.444989204406738,0.0,-7.953207870059489e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,0.0001013627188513,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,0.0001067403791239,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864990234375,0.0,0.0,7.883808575570583e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857971191406,0.0,0.0,0.0001067401535692,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78985595703125,0.0,0.0,0.0005063242278993,285.6700744628906,294.1499938964844,297.2669677734375,292.1627197265625,298.036865234375,297.27947998046875,284.8507080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010800437303259,0.0119422636926174,-0.0108622191473841,-0.0267232097685337,0.0,0.0,0.0,-0.0082034319639205,60.0,13.444989204406738,0.0,-7.953207870059489e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,0.0001014283043332,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,0.0001068094425136,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752990722656,0.0,0.0,7.888909021858126e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,0.0001068092169589,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,0.0005066518788225,285.6563415527344,294.1499938964844,297.2594299316406,292.1733703613281,298.0221252441406,297.2713623046875,284.8608703613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010807422222569,0.0120062557980418,-0.0109255136922001,-0.0268714074045419,0.0,0.0,0.0,-0.0082216067239642,60.0,13.454739570617676,0.0,-7.963495818330557e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,0.0001014283043332,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,0.0001068094425136,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752990722656,0.0,0.0,7.888909021858126e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,0.0001068092169589,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,0.0005066518788225,285.6563415527344,294.1499938964844,297.2594299316406,292.1733703613281,298.0221252441406,297.2713623046875,284.8608703613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010807422222569,0.0120062557980418,-0.0109255136922001,-0.0268714074045419,0.0,0.0,0.0,-0.0082216067239642,60.0,13.454739570617676,0.0,-7.963495818330557e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,0.0001014569570543,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665100097656,0.0,0.0,0.0001068396086338,299.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,7.89113764767535e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,0.0001068393903551,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,0.0005067950114607,285.6495666503906,294.1499938964844,297.2555847167969,292.1787109375,298.0148010253906,297.2673645019531,284.8659362792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010810471139848,0.0120342075824737,-0.0109531600028276,-0.026936138048768,0.0,0.0,0.0,-0.0082295443862676,60.0,13.459446907043455,0.0,-7.967992132762448e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676696777344,0.0,0.0,0.0001014829540508,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.760986328125,0.0,0.0,0.0001068669807864,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,7.893159636296332e-05,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0001068667625077,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,0.0005069249309599,285.6428527832031,294.1499938964844,297.2516174316406,292.1839904785156,298.00750732421875,297.26336669921875,284.8710021972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010813239496201,0.0120595684275031,-0.0109782442450523,-0.0269948709756135,0.0,0.0,0.0,-0.0082367472350597,60.0,13.463955879211426,0.0,-7.972072779693917e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75665283203125,0.0,0.0,0.0001015261586871,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0001069124700734,299.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75323486328125,0.0,0.0,7.8965189459268e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,0.0001069122590706,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,0.0005071407649666,285.62957763671875,294.1499938964844,297.24334716796875,292.1944274902344,297.99298095703125,297.2552185058594,284.8810729980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010817839065566,0.0121017061173915,-0.0110199218615889,-0.0270924530923366,0.0,0.0,0.0,-0.0082487156614661,60.0,13.472085952758787,0.0,-7.978854910106747e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75665283203125,0.0,0.0,0.0001015261586871,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0001069124700734,299.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75323486328125,0.0,0.0,7.8965189459268e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,0.0001069122590706,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,0.0005071407649666,285.62957763671875,294.1499938964844,297.24334716796875,292.1944274902344,297.99298095703125,297.2552185058594,284.8810729980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010817839065566,0.0121017061173915,-0.0110199218615889,-0.0270924530923366,0.0,0.0,0.0,-0.0082487156614661,60.0,13.472085952758787,0.0,-7.978854910106747e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74578857421875,0.0,0.0,0.0001015571979223,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,0.000106945153675,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,7.898933108663186e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417297363281,0.0,0.0,0.0001069449426722,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455749511719,0.0,0.0,0.0005072958883829,285.6165466308594,294.1499938964844,297.2343139648437,292.2045288085937,297.97857666015625,297.2467041015625,284.8911437988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010821141768246,0.0121319675818085,-0.0110498536378145,-0.0271625332534313,0.0,0.0,0.0,-0.0082573099061846,60.0,13.478805541992188,0.0,-7.983727101645854e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74578857421875,0.0,0.0,0.0001015571979223,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,0.000106945153675,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,7.898933108663186e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417297363281,0.0,0.0,0.0001069449426722,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455749511719,0.0,0.0,0.0005072958883829,285.6165466308594,294.1499938964844,297.2343139648437,292.2045288085937,297.97857666015625,297.2467041015625,284.8911437988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010821141768246,0.0121319675818085,-0.0110498536378145,-0.0271625332534313,0.0,0.0,0.0,-0.0082573099061846,60.0,13.478805541992188,0.0,-7.983727101645854e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,0.0001015741654555,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,0.000106963008875,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,7.900252239778638e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,0.0001069628051482,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0005073806969448,285.6037292480469,294.1499938964844,297.2242736816406,292.21417236328125,297.9642639160156,297.2375793457031,284.9011535644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010822945041581,0.0121484892442822,-0.0110661946237087,-0.0272007938474416,0.0,0.0,0.0,-0.0082620019093155,60.0,13.48356819152832,0.0,-7.986388084191277e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,0.0001015741654555,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,0.000106963008875,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,7.900252239778638e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,0.0001069628051482,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0005073806969448,285.6037292480469,294.1499938964844,297.2242736816406,292.21417236328125,297.9642639160156,297.2375793457031,284.9011535644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010822945041581,0.0121484892442822,-0.0110661946237087,-0.0272007938474416,0.0,0.0,0.0,-0.0082620019093155,60.0,13.48356819152832,0.0,-7.986388084191277e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,0.0001015767411445,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,0.0001069657155312,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,7.900451601017267e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204895019531,0.0,0.0,0.0001069655118044,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,0.0005073936190456,285.5911560058594,294.1499938964844,297.2130432128906,292.22320556640625,297.95001220703125,297.22760009765625,284.9111633300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010823215125128,0.0121509609743952,-0.011068639345467,-0.0272065196186304,0.0,0.0,0.0,-0.0082627041265368,60.0,13.486024856567385,0.0,-7.986785988123304e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,0.0001015767411445,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,0.0001069657155312,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,7.900451601017267e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204895019531,0.0,0.0,0.0001069655118044,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,0.0005073936190456,285.5911560058594,294.1499938964844,297.2130432128906,292.22320556640625,297.95001220703125,297.22760009765625,284.9111633300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010823215125128,0.0121509609743952,-0.011068639345467,-0.0272065196186304,0.0,0.0,0.0,-0.0082627041265368,60.0,13.486024856567385,0.0,-7.986785988123304e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,0.000101571851701,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.712890625,0.0,0.0,0.0001069605568773,299.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,7.900071068434045e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152709960937,0.0,0.0,0.0001069603531504,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.718994140625,0.0,0.0,0.000507369171828,285.5849609375,294.1499938964844,297.2068786621094,292.2274169921875,297.94287109375,297.2221984863281,284.9161682128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010822690092027,0.0121461600065231,-0.0110638914629817,-0.0271954014897346,0.0,0.0,0.0,-0.0082613406702876,60.0,13.48617458343506,0.0,-7.986012917626797e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,0.0001015631132759,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,0.0001069513600668,299.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,7.89939149399288e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,0.00010695115634,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,0.00050732557429,285.5788269042969,294.1499938964844,297.2003173828125,292.2314453125,297.9357604980469,297.21649169921875,284.921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010821756441146,0.0121376123279333,-0.0110554369166493,-0.0271756071597337,0.0,0.0,0.0,-0.0082589127123355,60.0,13.485593795776367,0.0,-7.984635885804894e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,0.0001015339585137,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,0.0001069206482497,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,7.897122850408778e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,0.0001069204445229,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,0.0005071799387224,285.56671142578125,294.1499938964844,297.1859130859375,292.2388000488281,297.9215393066406,297.2041320800781,284.9310913085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00108186469879,0.012109100818634,-0.0110272364690899,-0.0271095801144838,0.0,0.0,0.0,-0.0082508157938718,60.0,13.482171058654783,0.0,-7.980045069189148e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,0.0001015339585137,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,0.0001069206482497,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,7.897122850408778e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,0.0001069204445229,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,0.0005071799387224,285.56671142578125,294.1499938964844,297.1859130859375,292.2388000488281,297.9215393066406,297.2041320800781,284.9310913085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00108186469879,0.012109100818634,-0.0110272364690899,-0.0271095801144838,0.0,0.0,0.0,-0.0082508157938718,60.0,13.482171058654783,0.0,-7.980045069189148e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934509277344,0.0,0.0,0.0001014865993056,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873779296875,0.0,0.0,0.0001068707715603,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903076171875,0.0,0.0,7.893439033068717e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0001068705751094,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932678222656,0.0,0.0,0.0005069434409961,285.5548400878906,294.1499938964844,297.1695556640625,292.2450866699219,297.90728759765625,297.1901550292969,284.9410400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010813596891239,0.0120628252625465,-0.0109814656898379,-0.0270024128258228,0.0,0.0,0.0,-0.0082376729696989,60.0,13.474992752075195,0.0,-7.972596449690172e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934509277344,0.0,0.0,0.0001014865993056,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873779296875,0.0,0.0,0.0001068707715603,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903076171875,0.0,0.0,7.893439033068717e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0001068705751094,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932678222656,0.0,0.0,0.0005069434409961,285.5548400878906,294.1499938964844,297.1695556640625,292.2450866699219,297.90728759765625,297.1901550292969,284.9410400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010813596891239,0.0120628252625465,-0.0109814656898379,-0.0270024128258228,0.0,0.0,0.0,-0.0082376729696989,60.0,13.474992752075195,0.0,-7.972596449690172e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68341064453125,0.0,0.0,0.0001014214431052,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67742919921875,0.0,0.0,0.000106802152004,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,7.888371328590438e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,0.0001068019555532,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,0.0005066180019639,285.543212890625,294.1499938964844,297.1510009765625,292.25018310546875,297.8929443359375,297.1744079589844,284.9509582519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010806650388985,0.0119991675019264,-0.0109185026958584,-0.0268549919128417,0.0,0.0,0.0,-0.0082195941358804,60.0,13.463837623596191,0.0,-7.962356107782399e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
