time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222720,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68341064453125,0.0,0.0,0.0001014214431052,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67742919921875,0.0,0.0,0.000106802152004,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,7.888371328590438e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,0.0001068019555532,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,0.0005066180019639,285.543212890625,294.1499938964844,297.1510009765625,292.25018310546875,297.8929443359375,297.1744079589844,284.9509582519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010806650388985,0.0119991675019264,-0.0109185026958584,-0.0268549919128417,0.0,0.0,0.0,-0.0082195941358804,60.0,13.463837623596191,0.0,-7.962356107782399e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67352294921875,0.0,0.0,0.0001013371220324,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,0.0001067133489414,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,7.881812052801251e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,0.0001067131597665,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,0.0005061968695372,285.53179931640625,294.1499938964844,297.1300048828125,292.2539367675781,297.8785095214844,297.1566467285156,284.9608459472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010797660797834,0.0119167957454919,-0.0108370296657085,-0.0266642291098833,0.0,0.0,0.0,-0.0081962002441287,60.0,13.448225021362305,0.0,-7.949115143901508e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67352294921875,0.0,0.0,0.0001013371220324,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,0.0001067133489414,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,7.881812052801251e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,0.0001067131597665,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,0.0005061968695372,285.53179931640625,294.1499938964844,297.1300048828125,292.2539367675781,297.8785095214844,297.1566467285156,284.9608459472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010797660797834,0.0119167957454919,-0.0108370296657085,-0.0266642291098833,0.0,0.0,0.0,-0.0081962002441287,60.0,13.448225021362305,0.0,-7.949115143901508e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,0.000101286881545,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627502441406,0.0,0.0,0.0001066604381776,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,7.877904135966673e-05,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,0.0001066602490027,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,0.0005059458781033,285.52618408203125,294.1499938964844,297.1184997558594,292.2552490234375,297.8712463378906,297.1468200683594,284.9657897949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010792304528877,0.0118677187711,-0.010788488201797,-0.0265505723655223,0.0,0.0,0.0,-0.0081822611391544,60.0,13.438430786132812,0.0,-7.941230961705514e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637878417969,0.0,0.0,0.0001012320499285,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,0.000106602696178,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,7.873638969613239e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,0.0001066025070031,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,0.0005056720110587,285.5206604003906,294.1499938964844,297.1063232421875,292.25616455078125,297.8639221191406,297.1364440917969,284.970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010786458151414,0.0118141621351242,-0.010735516436398,-0.0264265406876802,0.0,0.0,0.0,-0.0081670507788658,60.0,13.427450180053713,0.0,-7.932632684060081e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541748046875,0.0,0.0,0.0001011079075396,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,0.0001064719617716,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,7.863983773859218e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506042480469,0.0,0.0,0.0001064717798726,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,0.0005050519830547,285.5097045898437,294.1499938964844,297.0797424316406,292.2567443847656,297.84912109375,297.1141052246094,284.9805908203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010773231042549,0.0116929123178124,-0.0106155890971422,-0.0261457338929176,0.0,0.0,0.0,-0.0081326169893145,60.0,13.402032852172852,0.0,-7.91318299775412e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541748046875,0.0,0.0,0.0001011079075396,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,0.0001064719617716,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,7.863983773859218e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506042480469,0.0,0.0,0.0001064717798726,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,0.0005050519830547,285.5097045898437,294.1499938964844,297.0797424316406,292.2567443847656,297.84912109375,297.1141052246094,284.9805908203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010773231042549,0.0116929123178124,-0.0106155890971422,-0.0261457338929176,0.0,0.0,0.0,-0.0081326169893145,60.0,13.402032852172852,0.0,-7.91318299775412e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,0.0001010335618047,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0001063936724676,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64630126953125,0.0,0.0,7.858200842747465e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64569091796875,0.0,0.0,0.0001063934832927,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,0.000504680618178,285.5041198730469,294.1499938964844,297.064697265625,292.25634765625,297.84130859375,297.10125732421875,284.9856872558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010765304323285,0.0116202970966696,-0.0105437664315104,-0.0259775575250387,0.0,0.0,0.0,-0.0081119937822222,60.0,13.386208534240724,0.0,-7.901547149913314e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6447448730469,0.0,0.0,0.0001009624829748,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,0.0001063188174157,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,7.852671842556447e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,0.0001063186282408,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0005043255514465,285.4989929199219,294.1499938964844,297.04998779296875,292.2555236816406,297.8340759277344,297.0889587402344,284.99041748046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010757730342447,0.0115508707240223,-0.0104750972241163,-0.0258167665451765,0.0,0.0,0.0,-0.0080922776833176,60.0,13.370869636535645,0.0,-7.89042999826961e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.0001008007093332,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298217773437,0.0,0.0,0.0001061484508682,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,7.840088801458478e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,0.0001061482689692,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,0.0005035175126977,285.4885559082031,294.1499938964844,297.01641845703125,292.2529296875,297.8186950683594,297.060791015625,285.000244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010740489233285,0.0113928606733679,-0.0103188119828701,-0.0254508089274168,0.0,0.0,0.0,-0.0080474028363823,60.0,13.334587097167969,0.0,-7.865157414244096e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.0001008007093332,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298217773437,0.0,0.0,0.0001061484508682,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,7.840088801458478e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,0.0001061482689692,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,0.0005035175126977,285.4885559082031,294.1499938964844,297.01641845703125,292.2529296875,297.8186950683594,297.060791015625,285.000244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010740489233285,0.0113928606733679,-0.0103188119828701,-0.0254508089274168,0.0,0.0,0.0,-0.0080474028363823,60.0,13.334587097167969,0.0,-7.865157414244096e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62628173828125,0.0,0.0,0.0001006342790788,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,0.0001059731876011,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,7.827143417671323e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,0.0001059730057022,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261291503906,0.0,0.0,0.0005026861908845,285.47833251953125,294.1499938964844,296.97869873046875,292.24957275390625,297.80291748046875,297.0291442871094,285.0100402832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010722751030698,0.0112302983179688,-0.0101580237969756,-0.0250743012875318,0.0,0.0,0.0,-0.0080012371763587,60.0,13.29490852355957,0.0,-7.83920128810678e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62628173828125,0.0,0.0,0.0001006342790788,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,0.0001059731876011,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,7.827143417671323e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,0.0001059730057022,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261291503906,0.0,0.0,0.0005026861908845,285.47833251953125,294.1499938964844,296.97869873046875,292.24957275390625,297.80291748046875,297.0291442871094,285.0100402832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010722751030698,0.0112302983179688,-0.0101580237969756,-0.0250743012875318,0.0,0.0,0.0,-0.0080012371763587,60.0,13.29490852355957,0.0,-7.83920128810678e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,0.0001005488375085,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,0.0001058832058333,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,7.820498285582289e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,0.0001058830312103,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216125488281,0.0,0.0,0.0005022594123147,285.4732971191406,294.1499938964844,296.9583435058594,292.24761962890625,297.7948303222656,297.01177978515625,285.01495361328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010713645024225,0.0111468406394124,-0.0100754769518971,-0.0248810034245252,0.0,0.0,0.0,-0.0079775350168347,60.0,13.273938179016112,0.0,-7.825892112123256e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,0.0001004623554763,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,0.0001057921326719,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.614501953125,0.0,0.0,7.813771662767977e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,0.0001057919580489,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0005018274532631,285.4683532714844,294.1499938964844,296.93707275390625,292.2454528808594,297.78662109375,296.9935607910156,285.01983642578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010704428423196,0.011062366887927,-0.009991924278438,-0.0246853493154048,0.0,0.0,0.0,-0.0079535460099577,60.0,13.252442359924316,0.0,-7.812433011622488e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,0.0001002866629278,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60308837890625,0.0,0.0,0.0001056071196217,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,7.800105959177017e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,0.0001056069449987,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,0.0005009498563595,285.4585876464844,294.1499938964844,296.891845703125,292.2406005859375,297.7698974609375,296.955322265625,285.0296325683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010685705346986,0.0108907502144575,-0.0098221795633435,-0.0242878496646881,0.0,0.0,0.0,-0.0079048098996281,60.0,13.208250999450684,0.0,-7.785126143744493e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,0.0001002866629278,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60308837890625,0.0,0.0,0.0001056071196217,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,7.800105959177017e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,0.0001056069449987,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,0.0005009498563595,285.4585876464844,294.1499938964844,296.891845703125,292.2406005859375,297.7698974609375,296.955322265625,285.0296325683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010685705346986,0.0108907502144575,-0.0098221795633435,-0.0242878496646881,0.0,0.0,0.0,-0.0079048098996281,60.0,13.208250999450684,0.0,-7.785126143744493e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,0.0001001058990368,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,0.0001054167587426,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970153808594,0.0,0.0,7.78604662627913e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.0001054165913956,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,0.000500046997331,285.44903564453125,294.1499938964844,296.84326171875,292.2350158691406,297.75262451171875,296.9136047363281,285.03936767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001066644093953,0.0107141770422458,-0.0096475323662161,-0.0238788612186908,0.0,0.0,0.0,-0.0078546656295657,60.0,13.161787986755373,0.0,-7.757081732506776e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,0.0001001058990368,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,0.0001054167587426,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970153808594,0.0,0.0,7.78604662627913e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.0001054165913956,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,0.000500046997331,285.44903564453125,294.1499938964844,296.84326171875,292.2350158691406,297.75262451171875,296.9136047363281,285.03936767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001066644093953,0.0107141770422458,-0.0096475323662161,-0.0238788612186908,0.0,0.0,0.0,-0.0078546656295657,60.0,13.161787986755373,0.0,-7.757081732506776e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911865234375,0.0,0.0,9.992121340474114e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,0.0001052222723956,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,7.771681703161448e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,0.0001052221050485,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,0.0004991244641132,285.43963623046875,294.1499938964844,296.7916564941406,292.2287292480469,297.7349548339844,296.86944580078125,285.04913330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010646758601069,0.0105337612330913,-0.0094690853729844,-0.0234609637409448,0.0,0.0,0.0,-0.0078034317120909,60.0,13.113580703735352,0.0,-7.728480255764225e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911865234375,0.0,0.0,9.992121340474114e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,0.0001052222723956,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,7.771681703161448e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,0.0001052221050485,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,0.0004991244641132,285.43963623046875,294.1499938964844,296.7916564941406,292.2287292480469,297.7349548339844,296.86944580078125,285.04913330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010646758601069,0.0105337612330913,-0.0094690853729844,-0.0234609637409448,0.0,0.0,0.0,-0.0078034317120909,60.0,13.113580703735352,0.0,-7.728480255764225e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,9.973334817914292e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,0.0001050244318321,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,7.757069397484884e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,0.000105024271761,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,0.0004981860984116,285.4304504394531,294.1499938964844,296.7372436523437,292.22174072265625,297.7166748046875,296.8219909667969,285.0588684082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010626737494021,0.0103502348065376,-0.0092875612899661,-0.0230358485132455,0.0,0.0,0.0,-0.0077513149008154,60.0,13.063416481018066,0.0,-7.699441084696448e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,9.973334817914292e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,0.0001050244318321,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,7.757069397484884e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,0.000105024271761,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,0.0004981860984116,285.4304504394531,294.1499938964844,296.7372436523437,292.22174072265625,297.7166748046875,296.8219909667969,285.0588684082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010626737494021,0.0103502348065376,-0.0092875612899661,-0.0230358485132455,0.0,0.0,0.0,-0.0077513149008154,60.0,13.063416481018066,0.0,-7.699441084696448e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785827636719,0.0,0.0,9.96384333120659e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,0.0001049244747264,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,7.749686483293772e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57537841796875,0.0,0.0,0.0001049243146553,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,0.0004977119970135,285.4259338378906,294.1499938964844,296.7090759277344,292.218017578125,297.707275390625,296.79705810546875,285.063720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010616622166708,0.0102575039491057,-0.0091958418488502,-0.0228210464119911,0.0,0.0,0.0,-0.0077249822206795,60.0,13.0376558303833,0.0,-7.684789693485072e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744323730469,0.0,0.0,9.954298002412544e-05,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,0.0001048239573719,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,7.742262096144259e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,0.0001048237973009,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,0.0004972352180629,285.4215087890625,294.1499938964844,296.6803283691406,292.2141418457031,297.6976928710937,296.7714538574219,285.0685729980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010606449795886,0.0101642524823546,-0.0091036073863506,-0.0226050373166799,0.0,0.0,0.0,-0.0076985014602541,60.0,13.011513710021973,0.0,-7.670070800713803e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,9.9350800155662e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,0.0001046215838869,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,7.72731436882168e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,0.0001046214238158,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,0.0004962752573192,285.4127502441406,294.1499938964844,296.6211853027344,292.2059020996094,297.6780090332031,296.7184753417969,285.0782470703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010585970012471,0.0099765006452798,-0.0089179035276174,-0.0221701152622699,0.0,0.0,0.0,-0.0076451860368251,60.0,12.958136558532717,0.0,-7.640478116854865e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,9.9350800155662e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,0.0001046215838869,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,7.72731436882168e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,0.0001046214238158,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,0.0004962752573192,285.4127502441406,294.1499938964844,296.6211853027344,292.2059020996094,297.6780090332031,296.7184753417969,285.0782470703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010585970012471,0.0099765006452798,-0.0089179035276174,-0.0221701152622699,0.0,0.0,0.0,-0.0076451860368251,60.0,12.958136558532717,0.0,-7.640478116854865e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614929199219,0.0,0.0,9.923490870278329e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,0.0001044995369738,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,7.718300184933469e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,0.0001044993769028,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,0.0004956963821314,285.4076232910156,294.1499938964844,296.584716796875,292.20068359375,297.66583251953125,296.6855163574219,285.0840759277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010573618346825,0.0098632713779807,-0.0088059091940522,-0.0219078157097101,0.0,0.0,0.0,-0.0076130330562591,60.0,12.92542552947998,0.0,-7.622660547212946e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,9.91575070656836e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533142089844,0.0,0.0,0.0001044180244207,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,7.712280057603493e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,0.0001044178643496,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,0.0004953097668476,285.4042358398437,294.1499938964844,296.56005859375,292.19708251953125,297.6575927734375,296.6632080078125,285.0879211425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001056536915712,0.0097876461222767,-0.0087311090901494,-0.0217326264828443,0.0,0.0,0.0,-0.0075915581546723,60.0,12.903389930725098,0.0,-7.610771746158208e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504455566406,0.0,0.0,9.89637483144179e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,0.0001042139847413,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,7.697209366597235e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,0.0001042138246702,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,0.0004943419480696,285.3959350585937,294.1499938964844,296.49725341796875,292.1877136230469,297.6364440917969,296.60595703125,285.0975646972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010544721735641,0.0095983361825346,-0.0085438648238778,-0.0212940759956836,0.0,0.0,0.0,-0.0075378017500042,60.0,12.84744358062744,0.0,-7.581051875149569e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504455566406,0.0,0.0,9.89637483144179e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,0.0001042139847413,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,7.697209366597235e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,0.0001042138246702,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,0.0004943419480696,285.3959350585937,294.1499938964844,296.49725341796875,292.1877136230469,297.6364440917969,296.60595703125,285.0975646972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010544721735641,0.0095983361825346,-0.0085438648238778,-0.0212940759956836,0.0,0.0,0.0,-0.0075378017500042,60.0,12.84744358062744,0.0,-7.581051875149569e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,9.877017146209256e-05,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,0.0001040101342368,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,7.682153227506205e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,0.0001040099814417,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,0.0004933750024065,285.38787841796875,294.1499938964844,296.4330444335937,292.1778259277344,297.614501953125,296.5470275878906,285.1072082519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001052409177646,0.0094091985374689,-0.0083567891269922,-0.020855912938714,0.0,0.0,0.0,-0.0074840947054326,60.0,12.790460586547852,0.0,-7.55141940089743e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,9.877017146209256e-05,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,0.0001040101342368,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,7.682153227506205e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,0.0001040099814417,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,0.0004933750024065,285.38787841796875,294.1499938964844,296.4330444335937,292.1778259277344,297.614501953125,296.5470275878906,285.1072082519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001052409177646,0.0094091985374689,-0.0083567891269922,-0.020855912938714,0.0,0.0,0.0,-0.0074840947054326,60.0,12.790460586547852,0.0,-7.55141940089743e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389709472656,0.0,0.0,9.867367043625563e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,0.0001039085036609,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,7.674647349631414e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,0.0001039083508658,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,0.0004928929847665,285.3839111328125,294.1499938964844,296.4005126953125,292.1726989746094,297.6032409667969,296.5169982910156,285.11199951171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001051380764693,0.0093149030581116,-0.0082635227590799,-0.0206374619156122,0.0,0.0,0.0,-0.0074573191814124,60.0,12.761615753173828,0.0,-7.536667823160317e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,9.85774167929776e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,0.0001038071422954,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,7.667160389246419e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,0.0001038069895002,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,0.0004924121894873,285.3800048828125,294.1499938964844,296.3677062988281,292.1674499511719,297.5917663574219,296.48663330078125,285.1168212890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010503550292924,0.0092208525165915,-0.0081704976037144,-0.0204195734113454,0.0,0.0,0.0,-0.007430613040924,60.0,12.732588768005373,0.0,-7.521968825585645e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,9.838603727985172e-05,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,0.0001036056055454,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,7.652275235159323e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,0.0001036054600263,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,0.0004914562450721,285.3723449707031,294.1499938964844,296.301513671875,292.1566772460937,297.5682373046875,296.4251403808594,285.1263732910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010483155492693,0.009033846668899,-0.0079855313524603,-0.0199863314628601,0.0,0.0,0.0,-0.0073775127530097,60.0,12.674022674560549,0.0,-7.492786124885242e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,9.838603727985172e-05,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,0.0001036056055454,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,7.652275235159323e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,0.0001036054600263,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,0.0004914562450721,285.3723449707031,294.1499938964844,296.301513671875,292.1566772460937,297.5682373046875,296.4251403808594,285.1263732910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010483155492693,0.009033846668899,-0.0079855313524603,-0.0199863314628601,0.0,0.0,0.0,-0.0073775127530097,60.0,12.674022674560549,0.0,-7.492786124885242e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,9.819654951570556e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0001034060624078,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,7.637537055416033e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176696777344,0.0,0.0,0.0001034059168887,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,0.0004905097885057,285.36492919921875,294.1499938964844,296.2347412109375,292.1455078125,297.5439453125,296.3627319335937,285.13592529296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010462962090969,0.0088486839085817,-0.0078023872338235,-0.0195573475211858,0.0,0.0,0.0,-0.0073249358683824,60.0,12.614917755126951,0.0,-7.463948037411684e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
