time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225000,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,9.819654951570556e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0001034060624078,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,7.637537055416033e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176696777344,0.0,0.0,0.0001034059168887,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,0.0004905097885057,285.36492919921875,294.1499938964844,296.2347412109375,292.1455078125,297.5439453125,296.3627319335937,285.13592529296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010462962090969,0.0088486839085817,-0.0078023872338235,-0.0195573475211858,0.0,0.0,0.0,-0.0073249358683824,60.0,12.614917755126951,0.0,-7.463948037411684e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,9.8009426437784e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,0.0001032090003718,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,7.62298222980462e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,0.0001032088621286,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,0.0004895750898867,285.3576965332031,294.1499938964844,296.1676330566406,292.134033203125,297.51885986328125,296.2997131347656,285.1454467773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001044302014634,0.0086658196523785,-0.0076215178705751,-0.0191336851567029,0.0,0.0,0.0,-0.0072730127722024,60.0,12.55544376373291,0.0,-7.435523485810337e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,9.8009426437784e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,0.0001032090003718,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,7.62298222980462e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,0.0001032088621286,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,0.0004895750898867,285.3576965332031,294.1499938964844,296.1676330566406,292.134033203125,297.51885986328125,296.2997131347656,285.1454467773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001044302014634,0.0086658196523785,-0.0076215178705751,-0.0191336851567029,0.0,0.0,0.0,-0.0072730127722024,60.0,12.55544376373291,0.0,-7.435523485810337e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,9.782514825928956e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,0.0001030149433063,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,7.60864932090044e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50372314453125,0.0,0.0,0.0001030148050631,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,0.000488654593937,285.3506774902344,294.1499938964844,296.1005249023437,292.1222839355469,297.4930114746094,296.2362670898437,285.1549377441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010423382045701,0.0084857353940606,-0.0074433973059058,-0.0187164507806301,0.0,0.0,0.0,-0.0072218794375658,60.0,12.495756149291992,0.0,-7.40758494544025e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,9.782514825928956e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,0.0001030149433063,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,7.60864932090044e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50372314453125,0.0,0.0,0.0001030148050631,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,0.000488654593937,285.3506774902344,294.1499938964844,296.1005249023437,292.1222839355469,297.4930114746094,296.2362670898437,285.1549377441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010423382045701,0.0084857353940606,-0.0074433973059058,-0.0187164507806301,0.0,0.0,0.0,-0.0072218794375658,60.0,12.495756149291992,0.0,-7.40758494544025e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,9.773434430826455e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986267089844,0.0,0.0,0.0001029193226713,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,7.601586548844352e-05,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003356933594,0.0,0.0,0.0001029191771522,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,0.0004882010398432,285.3472595214844,294.1499938964844,296.0670471191406,292.1163330078125,297.479736328125,296.2044982910156,285.15966796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001041370560415,0.0083969952538609,-0.0073556252755224,-0.0185108482837677,0.0,0.0,0.0,-0.0071966829709708,60.0,12.465901374816896,0.0,-7.393837364588762e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,9.764434798853472e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49530029296875,0.0,0.0,0.0001028245533234,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,7.594587077619508e-05,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,0.0001028244150802,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,0.000487751502078,285.3439025878906,294.1499938964844,296.0336303710937,292.1103515625,297.4662475585937,296.1727294921875,285.1643981933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010404116474092,0.0083090486004948,-0.0072686369530856,-0.0183070804923772,0.0,0.0,0.0,-0.0071717114187777,60.0,12.436071395874023,0.0,-7.380225497399806e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,9.746613795869052e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,0.0001026368845487,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,7.580725650768727e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,0.0001026367463055,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930114746094,0.0,0.0,0.0004868613614235,285.3373107910156,294.1499938964844,295.96728515625,292.0982971191406,297.4389038085937,296.1092834472656,285.173828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010385124478489,0.008134881965816,-0.0070963697507977,-0.0179035440087318,0.0,0.0,0.0,-0.0071222591213881,60.0,12.37649631500244,0.0,-7.353306585855536e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,9.746613795869052e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,0.0001026368845487,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,7.580725650768727e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,0.0001026367463055,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930114746094,0.0,0.0,0.0004868613614235,285.3373107910156,294.1499938964844,295.96728515625,292.0982971191406,297.4389038085937,296.1092834472656,285.173828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010385124478489,0.008134881965816,-0.0070963697507977,-0.0179035440087318,0.0,0.0,0.0,-0.0071222591213881,60.0,12.37649631500244,0.0,-7.353306585855536e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887390136719,0.0,0.0,9.734770719660446e-05,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,0.0001025121673592,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,7.571514288429171e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.0,0.0,0.000102512029116,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,0.0004862697969656,285.3329772949219,294.1499938964844,295.9225769042969,292.0900573730469,297.4197998046875,296.0664367675781,285.18023681640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010372502729296,0.0080191371962428,-0.0069818869233131,-0.0176353640854358,0.0,0.0,0.0,-0.0070893950760364,60.0,12.336176872253418,0.0,-7.335444962563997e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,9.729198791319504e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,0.000102453486761,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,7.567180000478402e-05,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,0.0001024533485178,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,0.0004859914479311,285.3309326171875,294.1499938964844,295.9017028808594,292.086181640625,297.4107971191406,296.0462951660156,285.1832275390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001036656438373,0.007964676246047,-0.0069280196912586,-0.017509177327156,0.0,0.0,0.0,-0.0070739318616688,60.0,12.3172025680542,0.0,-7.327047768512784e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,9.71214540186338e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,0.0001022739015752,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47808837890625,0.0,0.0,7.553915929747745e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,0.000102273770608,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,0.0004851396370213,285.3247985839844,294.1499938964844,295.8371887207031,292.0740966796875,297.3819274902344,295.9840393066406,285.1925964355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010348388459533,0.0077980025671422,-0.0067631634883582,-0.0171229876577854,0.0,0.0,0.0,-0.0070266067050397,60.0,12.25845432281494,0.0,-7.301380833268922e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,9.71214540186338e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,0.0001022739015752,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47808837890625,0.0,0.0,7.553915929747745e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,0.000102273770608,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,0.0004851396370213,285.3247985839844,294.1499938964844,295.8371887207031,292.0740966796875,297.3819274902344,295.9840393066406,285.1925964355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010348388459533,0.0077980025671422,-0.0067631634883582,-0.0171229876577854,0.0,0.0,0.0,-0.0070266067050397,60.0,12.25845432281494,0.0,-7.301380833268922e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,9.695425978861748e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,0.0001020978379528,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.471923828125,0.0,0.0,7.540911610703915e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,0.0001020976997097,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740295410156,0.0,0.0,0.0004843045026063,285.3188171386719,294.1499938964844,295.7740173339844,292.06207275390625,297.3525390625,295.9225769042969,285.201904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010330561781302,0.0076345885172486,-0.0066015319898724,-0.0167443454265594,0.0,0.0,0.0,-0.0069802040234208,60.0,12.200325965881348,0.0,-7.276259594846125e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,9.695425978861748e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,0.0001020978379528,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.471923828125,0.0,0.0,7.540911610703915e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,0.0001020976997097,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740295410156,0.0,0.0,0.0004843045026063,285.3188171386719,294.1499938964844,295.7740173339844,292.06207275390625,297.3525390625,295.9225769042969,285.201904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010330561781302,0.0076345885172486,-0.0066015319898724,-0.0167443454265594,0.0,0.0,0.0,-0.0069802040234208,60.0,12.200325965881348,0.0,-7.276259594846125e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,9.687153942650184e-05,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,0.0001020107229123,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,7.534477481385693e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,0.0001020105919451,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709777832031,0.0,0.0,0.0004838913155253,285.3158874511719,294.1499938964844,295.7430114746094,292.05615234375,297.3376770019531,295.8922119140625,285.20654296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001032174564898,0.0075537380762398,-0.0065215635113418,-0.0165570061653852,0.0,0.0,0.0,-0.0069572478532791,60.0,12.171465873718262,0.0,-7.263847123795132e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,9.678912465460598e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638671875,0.0,0.0,0.0001019239352899,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,7.528067362727597e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,0.0001019238043227,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46795654296875,0.0,0.0,0.0004834796418435,285.31298828125,294.1499938964844,295.71246337890625,292.0502624511719,297.3226928710937,295.862060546875,285.2112121582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010312957456335,0.0074731814675033,-0.0064418856054544,-0.0163703467696905,0.0,0.0,0.0,-0.0069343731738626,60.0,12.14273452758789,0.0,-7.251490785620265e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,9.662557567935436e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579467773437,0.0,0.0,0.0001017517060972,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,7.51534680603072e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,0.0001017515824059,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46197509765625,0.0,0.0,0.0004826627264264,285.30731201171875,294.1499938964844,295.6528015136719,292.0387268066406,297.2925109863281,295.80242919921875,285.220458984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010295496322214,0.0073133232071995,-0.0062837735749781,-0.0159999374300241,0.0,0.0,0.0,-0.0068889698013663,60.0,12.085637092590332,0.0,-7.227001930232292e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,9.662557567935436e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579467773437,0.0,0.0,0.0001017517060972,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,7.51534680603072e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,0.0001017515824059,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46197509765625,0.0,0.0,0.0004826627264264,285.30731201171875,294.1499938964844,295.6528015136719,292.0387268066406,297.2925109863281,295.80242919921875,285.220458984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010295496322214,0.0073133232071995,-0.0062837735749781,-0.0159999374300241,0.0,0.0,0.0,-0.0068889698013663,60.0,12.085637092590332,0.0,-7.227001930232292e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,9.646406397223473e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,0.000101581623312,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541015625,0.0,0.0,7.502784137614071e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537048339844,0.0,0.0,0.0001015814996208,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45611572265625,0.0,0.0,0.0004818559682462,285.3017578125,294.1499938964844,295.5953063964844,292.02752685546875,297.26190185546875,295.74432373046875,285.2297058105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010278281988576,0.0071554514579474,-0.0061276233755052,-0.0156341195106506,0.0,0.0,0.0,-0.0068441447801887,60.0,12.029324531555176,0.0,-7.202858398613898e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,9.646406397223473e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,0.000101581623312,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541015625,0.0,0.0,7.502784137614071e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537048339844,0.0,0.0,0.0001015814996208,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45611572265625,0.0,0.0,0.0004818559682462,285.3017578125,294.1499938964844,295.5953063964844,292.02752685546875,297.26190185546875,295.74432373046875,285.2297058105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010278281988576,0.0071554514579474,-0.0061276233755052,-0.0156341195106506,0.0,0.0,0.0,-0.0068441447801887,60.0,12.029324531555176,0.0,-7.202858398613898e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,9.630464046495037e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.000101413737866,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44842529296875,0.0,0.0,7.49038445064798e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,0.0001014136141748,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,0.0004810596583411,285.2964172363281,294.1499938964844,295.540283203125,292.0167541503906,297.2308959960937,295.6880187988281,285.2389221191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010261293500661,0.0069996193051338,-0.0059734899550676,-0.0152730233967304,0.0,0.0,0.0,-0.0067999009042978,60.0,11.974149703979492,0.0,-7.179066585649707e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,9.630464046495037e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.000101413737866,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44842529296875,0.0,0.0,7.49038445064798e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,0.0001014136141748,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,0.0004810596583411,285.2964172363281,294.1499938964844,295.540283203125,292.0167541503906,297.2308959960937,295.6880187988281,285.2389221191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010261293500661,0.0069996193051338,-0.0059734899550676,-0.0152730233967304,0.0,0.0,0.0,-0.0067999009042978,60.0,11.974149703979492,0.0,-7.179066585649707e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,9.614726150175557e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0001012480061035,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428405761719,0.0,0.0,7.478143379557878e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,0.0001012478824122,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,0.0004802735347766,285.2912292480469,294.1499938964844,295.4879455566406,292.00653076171875,297.1995544433594,295.6337585449219,285.2480773925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010244522709399,0.0068457787856459,-0.0058213267475366,-0.0149165373295545,0.0,0.0,0.0,-0.0067562237381935,60.0,11.920236587524414,0.0,-7.155617964826888e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,9.614726150175557e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0001012480061035,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428405761719,0.0,0.0,7.478143379557878e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,0.0001012478824122,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,0.0004802735347766,285.2912292480469,294.1499938964844,295.4879455566406,292.00653076171875,297.1995544433594,295.6337585449219,285.2480773925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010244522709399,0.0068457787856459,-0.0058213267475366,-0.0149165373295545,0.0,0.0,0.0,-0.0067562237381935,60.0,11.920236587524414,0.0,-7.155617964826888e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,9.606928506400436e-05,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382019042969,0.0,0.0,0.0001011658896459,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,7.472078141290694e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0001011657659546,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,0.0004798840091098,285.2887268066406,294.1499938964844,295.462890625,292.0016784667969,297.1837463378906,295.607666015625,285.2526550292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010236243251711,0.0067695537582039,-0.0057459296658635,-0.0147399008274078,0.0,0.0,0.0,-0.0067345979623496,60.0,11.893893241882324,0.0,-7.14401409140919e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,9.599181794328616e-05,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.435546875,0.0,0.0,0.0001010843043331,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,7.466052920790389e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,0.0001010841879178,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393615722656,0.0,0.0,0.00047949704458,285.2862548828125,294.1499938964844,295.4385986328125,291.9969482421875,297.1678771972656,295.5821228027344,285.2572021484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010227990569546,0.0066938274540007,-0.0056710285134613,-0.0145644210278987,0.0,0.0,0.0,-0.0067130988463759,60.0,11.867941856384276,0.0,-7.132495483119784e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,9.583842620486394e-05,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,0.0001009227780741,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,7.454122533090413e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,0.0001009226616588,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.0004787308862432,285.2814025878906,294.1499938964844,295.3925170898437,291.98809814453125,297.1360778808594,295.5324401855469,285.26629638671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010211617918685,0.0065438826568424,-0.0055227209813892,-0.0142169566825032,0.0,0.0,0.0,-0.0066705141216516,60.0,11.816893577575684,0.0,-7.10971619355405e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,9.583842620486394e-05,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,0.0001009227780741,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,7.454122533090413e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,0.0001009226616588,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.0004787308862432,285.2814025878906,294.1499938964844,295.3925170898437,291.98809814453125,297.1360778808594,295.5324401855469,285.26629638671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010211617918685,0.0065438826568424,-0.0055227209813892,-0.0142169566825032,0.0,0.0,0.0,-0.0066705141216516,60.0,11.816893577575684,0.0,-7.10971619355405e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43017578125,0.0,0.0,9.5723349659238e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,0.0001008015897241,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281616210937,0.0,0.0,7.445171650033444e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277648925781,0.0,0.0,0.0001008014733088,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300537109375,0.0,0.0,0.0004781560564879,285.2778625488281,294.1499938964844,295.35986328125,291.98193359375,297.1117858886719,295.49664306640625,285.273193359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010199368698522,0.0064313858747482,-0.0054114488884806,-0.013956262730062,0.0,0.0,0.0,-0.0066385818645358,60.0,11.779312133789062,0.0,-7.092648957041092e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,9.568721725372598e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,0.0001007635437417,299.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269104003906,0.0,0.0,7.442360947607085e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0001007634200504,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,0.0004779755836352,285.2767333984375,294.1499938964844,295.3500061035156,291.9801025390625,297.1040954589844,295.4854736328125,285.2753601074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010195504873991,0.0063960645347833,-0.0053765140473842,-0.0138744125142693,0.0,0.0,0.0,-0.0066285473294556,60.0,11.767505645751951,0.0,-7.08729501752714e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.423828125,0.0,0.0,9.553749259794132e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,0.0001006058737402,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,7.430715777445585e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42144775390625,0.0,0.0,0.0001006057573249,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,0.000477227702504,285.272216796875,294.1499938964844,295.31134033203125,291.97296142578125,297.07208251953125,295.4413146972656,285.2843933105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010179552482441,0.0062496992759406,-0.0052317441441118,-0.0135352322831749,0.0,0.0,0.0,-0.0065869945101439,60.0,11.719998359680176,-0.0,-7.065130347427839e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.423828125,0.0,0.0,9.553749259794132e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,0.0001006058737402,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,7.430715777445585e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42144775390625,0.0,0.0,0.0001006057573249,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,0.000477227702504,285.272216796875,294.1499938964844,295.31134033203125,291.97296142578125,297.07208251953125,295.4413146972656,285.2843933105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010179552482441,0.0062496992759406,-0.0052317441441118,-0.0135352322831749,0.0,0.0,0.0,-0.0065869945101439,60.0,11.719998359680176,-0.0,-7.065130347427839e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,9.538873564451932e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,0.0001004492150968,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,7.41914554964751e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41650390625,0.0,0.0,0.0001004491059575,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,0.0004764846526086,285.2678527832031,294.1499938964844,295.2765808105469,291.9667358398437,297.0400390625,295.4003295898437,285.2933959960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010163702536374,0.0061042732559144,-0.0050879032351076,-0.0131982248276472,0.0,0.0,0.0,-0.0065457075834274,60.0,11.674376487731934,-0.0,-7.043142602469743e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,9.538873564451932e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,0.0001004492150968,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,7.41914554964751e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41650390625,0.0,0.0,0.0001004491059575,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,0.0004764846526086,285.2678527832031,294.1499938964844,295.2765808105469,291.9667358398437,297.0400390625,295.4003295898437,285.2933959960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010163702536374,0.0061042732559144,-0.0050879032351076,-0.0131982248276472,0.0,0.0,0.0,-0.0065457075834274,60.0,11.674376487731934,-0.0,-7.043142602469743e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,9.531457908451556e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126892089844,0.0,0.0,0.0001003711295197,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,7.413377898046747e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,0.0001003710131044,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,0.0004761142481584,285.2657470703125,294.1499938964844,295.26055908203125,291.9639587402344,297.0240478515625,295.38134765625,285.2978820800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010155824711546,0.0060317814350128,-0.0050161988474428,-0.0130302291363477,0.0,0.0,0.0,-0.0065251388587057,60.0,11.652423858642578,-0.0,-7.032194559997151e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.0,0.0,9.524064807919784e-05,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,0.0001002932767733,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.412109375,0.0,0.0,7.407626981148496e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117126464844,0.0,0.0,0.0001002931603579,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139099121094,0.0,0.0,0.0004757449787575,285.263671875,294.1499938964844,295.24542236328125,291.9613647460937,297.0080871582031,295.3631286621094,285.3023376464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010147948050871,0.005959506612271,-0.0049447119235992,-0.0128627382218837,0.0,0.0,0.0,-0.0065046208910644,60.0,11.63088321685791,-0.0,-7.02128843954597e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,9.509363735560328e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,0.0001001384589471,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073791503906,0.0,0.0,7.396192813757807e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,0.0001001383425318,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,0.0004750106309074,285.2596435546875,294.1499938964844,295.2176208496094,291.956787109375,296.97625732421875,295.32830810546875,285.3112487792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010132262250408,0.0058157793246209,-0.0048025529831647,-0.0125296618789434,0.0,0.0,0.0,-0.0064638061448931,60.0,11.588627815246582,-0.0,-6.999625412618117e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
