time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227280,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,9.509363735560328e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,0.0001001384589471,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073791503906,0.0,0.0,7.396192813757807e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,0.0001001383425318,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,0.0004750106309074,285.2596435546875,294.1499938964844,295.2176208496094,291.956787109375,296.97625732421875,295.32830810546875,285.3112487792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010132262250408,0.0058157793246209,-0.0048025529831647,-0.0125296618789434,0.0,0.0,0.0,-0.0064638061448931,60.0,11.588627815246582,-0.0,-6.999625412618117e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046936035156,0.0,0.0,9.494767436990514e-05,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,9.99847543425858e-05,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028015136719,0.0,0.0,7.384840137092397e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,9.998463792726398e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,0.0004742815508507,285.2557373046875,294.1499938964844,295.1929626464844,291.95294189453125,296.944580078125,295.296630859375,285.3201599121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010116710327565,0.0056730839423835,-0.0046614129096269,-0.0121989725157618,0.0,0.0,0.0,-0.0064232954755425,60.0,11.548091888427734,-0.0,-6.978151390057975e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046936035156,0.0,0.0,9.494767436990514e-05,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,9.99847543425858e-05,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028015136719,0.0,0.0,7.384840137092397e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,9.998463792726398e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,0.0004742815508507,285.2557373046875,294.1499938964844,295.1929626464844,291.95294189453125,296.944580078125,295.296630859375,285.3201599121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010116710327565,0.0056730839423835,-0.0046614129096269,-0.0121989725157618,0.0,0.0,0.0,-0.0064232954755425,60.0,11.548091888427734,-0.0,-6.978151390057975e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,9.48025262914598e-05,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,9.983189374906942e-05,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,7.373550033662468e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,9.98317846097052e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40008544921875,0.0,0.0,0.0004735565162263,285.25201416015625,294.1499938964844,295.171142578125,291.9497985839844,296.91314697265625,295.2678527832031,285.3290100097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010101242223754,0.0055311759933829,-0.0045210518874228,-0.0118701038882136,0.0,0.0,0.0,-0.0063830069266259,60.0,11.509126663208008,-0.0,-6.956829423643286e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,9.48025262914598e-05,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,9.983189374906942e-05,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,7.373550033662468e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,9.98317846097052e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40008544921875,0.0,0.0,0.0004735565162263,285.25201416015625,294.1499938964844,295.171142578125,291.9497985839844,296.91314697265625,295.2678527832031,285.3290100097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010101242223754,0.0055311759933829,-0.0045210518874228,-0.0118701038882136,0.0,0.0,0.0,-0.0063830069266259,60.0,11.509126663208008,-0.0,-6.956829423643286e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39581298828125,0.0,0.0,9.465826587984338e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923034667969,0.0,0.0,9.967997903004289e-05,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939819335937,0.0,0.0,7.362329051829875e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,9.967986989067867e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,0.0004728359053842,285.2484130859375,294.1499938964844,295.15191650390625,291.947265625,296.8819885253906,295.2418212890625,285.3377990722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010085869580507,0.0053901332430541,-0.0043815462850034,-0.0115432376042008,0.0,0.0,0.0,-0.0063429651781916,60.0,11.471622467041016,-0.0,-6.935669460972349e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39581298828125,0.0,0.0,9.465826587984338e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923034667969,0.0,0.0,9.967997903004289e-05,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939819335937,0.0,0.0,7.362329051829875e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,9.967986989067867e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,0.0004728359053842,285.2484130859375,294.1499938964844,295.15191650390625,291.947265625,296.8819885253906,295.2418212890625,285.3377990722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010085869580507,0.0053901332430541,-0.0043815462850034,-0.0115432376042008,0.0,0.0,0.0,-0.0063429651781916,60.0,11.471622467041016,-0.0,-6.935669460972349e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936767578125,0.0,0.0,9.45864012464881e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,9.960430179489776e-05,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918762207031,0.0,0.0,7.356739661190659e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915100097656,0.0,0.0,9.960419265553357e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,0.0004724769678432,285.2466735839844,294.1499938964844,295.1432189941406,291.9462280273437,296.8665466308594,295.2300720214844,285.3421936035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010078230407088,0.0053198775276541,-0.0043120547197759,-0.0113804172724485,0.0,0.0,0.0,-0.0063230297528207,60.0,11.453518867492676,-0.0,-6.925141349256593e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,9.45147912716493e-05,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881225585937,0.0,0.0,9.952889377018435e-05,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897705078125,0.0,0.0,7.351170643232763e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,9.952878463082016e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914794921875,0.0,0.0,0.0004721192817669,285.2449951171875,294.1499938964844,295.13507080078125,291.9453430175781,296.8511962890625,295.21893310546875,285.3465881347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010070600546896,0.0052498686127364,-0.0042428085580468,-0.0112181697040796,0.0,0.0,0.0,-0.0063031543977558,60.0,11.435718536376951,-0.0,-6.914658712275924e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,9.437245898880064e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840026855469,0.0,0.0,9.937900176737458e-05,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,7.340099546127021e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38531494140625,0.0,0.0,9.937889990396798e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,0.0004714083042927,285.24169921875,294.1499938964844,295.1203308105469,291.94390869140625,296.8206481933594,295.19781494140625,285.3553466796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010055417660623,0.0051107057370245,-0.0041051642037928,-0.010895655490458,0.0,0.0,0.0,-0.0062636388465762,60.0,11.400721549987791,-0.0,-6.893844783917302e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,9.437245898880064e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840026855469,0.0,0.0,9.937900176737458e-05,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,7.340099546127021e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38531494140625,0.0,0.0,9.937889990396798e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,0.0004714083042927,285.24169921875,294.1499938964844,295.1203308105469,291.94390869140625,296.8206481933594,295.19781494140625,285.3553466796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010055417660623,0.0051107057370245,-0.0041051642037928,-0.010895655490458,0.0,0.0,0.0,-0.0062636388465762,60.0,11.400721549987791,-0.0,-6.893844783917302e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840637207031,0.0,0.0,9.425376629224048e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,9.925400809152052e-05,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,7.330867811106145e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819580078125,0.0,0.0,9.925390622811392e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,0.0004708154301624,285.2390441894531,294.1499938964844,295.109375,291.94305419921875,296.7953186035156,295.1819763183594,285.3626403808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010042774956673,0.0049946592189371,-0.0039903814904391,-0.0106267100200057,0.0,0.0,0.0,-0.0062306961044669,60.0,11.37230396270752,-0.0,-6.876512514963906e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,9.42312617553398e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800354003906,0.0,0.0,9.923031029757112e-05,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38165283203125,0.0,0.0,7.329117215704173e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,9.923020843416452e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833312988281,0.0,0.0,0.0004707030311692,285.2385559082031,294.1499938964844,295.107421875,291.94293212890625,296.7904968261719,295.178955078125,285.3640441894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010040370980277,0.004972655326128,-0.0039686183445155,-0.0105757154524326,0.0,0.0,0.0,-0.0062244464643299,60.0,11.366890907287598,-0.0,-6.87322909698196e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,9.409109770786016e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37615966796875,0.0,0.0,9.90827102214098e-05,299.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,7.31821492081508e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,9.90826083580032e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,0.0004700028803199,285.23553466796875,294.1499938964844,295.0961303710937,291.9423217773437,296.7607116699219,295.162109375,285.3727111816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001002543605864,0.0048356130719184,-0.003833069698885,-0.0102581093087792,0.0,0.0,0.0,-0.0061855418607592,60.0,11.33413314819336,-0.0,-6.852793887901498e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,9.409109770786016e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37615966796875,0.0,0.0,9.90827102214098e-05,299.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,7.31821492081508e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,9.90826083580032e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,0.0004700028803199,285.23553466796875,294.1499938964844,295.0961303710937,291.9423217773437,296.7607116699219,295.162109375,285.3727111816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001002543605864,0.0048356130719184,-0.003833069698885,-0.0102581093087792,0.0,0.0,0.0,-0.0061855418607592,60.0,11.33413314819336,-0.0,-6.852793887901498e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,9.395207598572596e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,9.89363106782548e-05,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,7.307402120204642e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,9.89362088148482e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,0.000469308492029,285.232666015625,294.1499938964844,295.0862121582031,291.9420471191406,296.7313232421875,295.1470642089844,285.3813781738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010010623373091,0.004699689336121,-0.0036986272316426,-0.0099430922418832,0.0,0.0,0.0,-0.0061469543725252,60.0,11.302306175231934,-0.0,-6.832556209701579e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,9.395207598572596e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,9.89363106782548e-05,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,7.307402120204642e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,9.89362088148482e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,0.000469308492029,285.232666015625,294.1499938964844,295.0862121582031,291.9420471191406,296.7313232421875,295.1470642089844,285.3813781738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010010623373091,0.004699689336121,-0.0036986272316426,-0.0099430922418832,0.0,0.0,0.0,-0.0061469543725252,60.0,11.302306175231934,-0.0,-6.832556209701579e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738708496094,0.0,0.0,9.388299804413693e-05,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705749511719,0.0,0.0,9.88635656540282e-05,299.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721618652344,0.0,0.0,7.30202955310233e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,9.88634637906216e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,0.0004689634370151,285.2313232421875,294.1499938964844,295.0816650390625,291.9420166015625,296.7168273925781,295.14031982421875,285.3856811523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001000327640213,0.0046321488916873,-0.0036318213678896,-0.0097865583375096,0.0,0.0,0.0,-0.0061277872882783,60.0,11.286781311035156,-0.0,-6.82251126704614e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,9.381424024468288e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,9.879115532385184e-05,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.370361328125,0.0,0.0,7.296681724255905e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,9.879106073640288e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,0.0004686199827119,285.22998046875,294.1499938964844,295.07733154296875,291.9420471191406,296.70245361328125,295.1339111328125,285.3899841308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009995949221774,0.0045649232342839,-0.0035653281956911,-0.0096307545900344,0.0,0.0,0.0,-0.0061087026260793,60.0,11.27143383026123,-0.0,-6.812521036181354e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,9.367772872792556e-05,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,9.864740422926845e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,7.286063919309527e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,9.864730964181943e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,0.0004679381090682,285.2273864746094,294.1499938964844,295.0693359375,291.94219970703125,296.67388916015625,295.121826171875,285.3985595703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009981389157474,0.0044314488768577,-0.0034333099611103,-0.009321411140263,0.0,0.0,0.0,-0.0060708038508892,60.0,11.241082191467283,-0.0,-6.792706841451945e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,9.367772872792556e-05,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,9.864740422926845e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,7.286063919309527e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,9.864730964181943e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,0.0004679381090682,285.2273864746094,294.1499938964844,295.0693359375,291.94219970703125,296.67388916015625,295.121826171875,285.3985595703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009981389157474,0.0044314488768577,-0.0034333099611103,-0.009321411140263,0.0,0.0,0.0,-0.0060708038508892,60.0,11.241082191467283,-0.0,-6.792706841451945e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,9.354259236715734e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,9.850509377429262e-05,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633728027344,0.0,0.0,7.275553070940077e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.363037109375,0.0,0.0,9.850499918684363e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36492919921875,0.0,0.0,0.0004672631039284,285.22491455078125,294.1499938964844,295.0619201660156,291.9425048828125,296.645751953125,295.1109619140625,285.4071044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996699091047,0.0042993184179067,-0.0033026193268597,-0.0090151792392134,0.0,0.0,0.0,-0.0060332939028739,60.0,11.211302757263184,-0.0,-6.773120730940718e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,9.354259236715734e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,9.850509377429262e-05,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633728027344,0.0,0.0,7.275553070940077e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.363037109375,0.0,0.0,9.850499918684363e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36492919921875,0.0,0.0,0.0004672631039284,285.22491455078125,294.1499938964844,295.0619201660156,291.9425048828125,296.645751953125,295.1109619140625,285.4071044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996699091047,0.0042993184179067,-0.0033026193268597,-0.0090151792392134,0.0,0.0,0.0,-0.0060332939028739,60.0,11.211302757263184,-0.0,-6.773120730940718e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,9.340887481812388e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585205078125,0.0,0.0,9.836427489062773e-05,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,7.265152089530602e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597106933594,0.0,0.0,9.836418030317871e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,0.0004665951419156,285.2225952148437,294.1499938964844,295.0548400878906,291.9428405761719,296.6180114746094,295.10107421875,285.4156188964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009952741675078,0.00416856771335,-0.0031732935458421,-0.0087121436372399,0.0,0.0,0.0,-0.0059961755760014,60.0,11.182003021240234,-0.0,-6.753766967904086e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,9.340887481812388e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585205078125,0.0,0.0,9.836427489062773e-05,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,7.265152089530602e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597106933594,0.0,0.0,9.836418030317871e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,0.0004665951419156,285.2225952148437,294.1499938964844,295.0548400878906,291.9428405761719,296.6180114746094,295.10107421875,285.4156188964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009952741675078,0.00416856771335,-0.0031732935458421,-0.0087121436372399,0.0,0.0,0.0,-0.0059961755760014,60.0,11.182003021240234,-0.0,-6.753766967904086e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,9.32766342884861e-05,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,9.822502033784986e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,7.254866795847192e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564758300781,0.0,0.0,9.822493302635849e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,0.0004659346304833,285.22039794921875,294.1499938964844,295.0478515625,291.9431457519531,296.5906982421875,295.0920104980469,285.42413330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009938650764524,0.0040392717346549,-0.0030454064253717,-0.0084124766290187,0.0,0.0,0.0,-0.0059594698250293,60.0,11.153058052062988,-0.0,-6.734656210483081e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,9.32766342884861e-05,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,9.822502033784986e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,7.254866795847192e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564758300781,0.0,0.0,9.822493302635849e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,0.0004659346304833,285.22039794921875,294.1499938964844,295.0478515625,291.9431457519531,296.5906982421875,295.0920104980469,285.42413330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009938650764524,0.0040392717346549,-0.0030454064253717,-0.0084124766290187,0.0,0.0,0.0,-0.0059594698250293,60.0,11.153058052062988,-0.0,-6.734656210483081e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568420410156,0.0,0.0,9.32111361180432e-05,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,9.8156051535625e-05,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,7.249772170325741e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549194335937,0.0,0.0,9.815595694817604e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,0.0004656074743252,285.2193603515625,294.1499938964844,295.0443115234375,291.9432983398437,296.5772399902344,295.0877685546875,285.4283447265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009931683307513,0.0039752279408276,-0.0029820594936609,-0.0082640415057539,0.0,0.0,0.0,-0.0059412945993244,60.0,11.13869285583496,-0.0,-6.725200307755588e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35528564453125,0.0,0.0,9.314602357335389e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35223388671875,0.0,0.0,9.808747563511132e-05,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,7.24470810382627e-05,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,9.808738104766236e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551940917969,0.0,0.0,0.000465282209916,285.2183837890625,294.1499938964844,295.04071044921875,291.9433898925781,296.5638427734375,295.0836486816406,285.4325866699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009924744954332,0.003911558073014,-0.0029190834611654,-0.0081164743751287,0.0,0.0,0.0,-0.0059232194907963,60.0,11.124375343322754,-0.0,-6.715806222246101e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522644042969,0.0,0.0,9.30169117054902e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,9.79515170911327e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,7.234665827127174e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503723144531,0.0,0.0,9.795142250368372e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,0.0004646372981369,285.2164306640625,294.1499938964844,295.0331115722656,291.9434509277344,296.53729248046875,295.0756225585937,285.4410095214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000991097651422,0.0037853133399039,-0.0027942156884819,-0.007823877967894,0.0,0.0,0.0,-0.0058873752132058,60.0,11.095794677734377,-0.0,-6.697199239624751e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522644042969,0.0,0.0,9.30169117054902e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,9.79515170911327e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,7.234665827127174e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503723144531,0.0,0.0,9.795142250368372e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,0.0004646372981369,285.2164306640625,294.1499938964844,295.0331115722656,291.9434509277344,296.53729248046875,295.0756225585937,285.4410095214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000991097651422,0.0037853133399039,-0.0027942156884819,-0.007823877967894,0.0,0.0,0.0,-0.0058873752132058,60.0,11.095794677734377,-0.0,-6.697199239624751e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,9.289971785619856e-05,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,9.782809502212332e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479919433594,0.0,0.0,7.225549779832363e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,9.782800771063194e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,0.0004640519036911,285.2147521972656,294.1499938964844,295.02557373046875,291.9433288574219,296.51318359375,295.0684509277344,285.44873046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009898489806801,0.0036707171238958,-0.0026808681432157,-0.0075582754798233,0.0,0.0,0.0,-0.0058548441156744,60.0,11.06946086883545,-0.0,-6.680331665620542e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,9.288956061936916e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,9.781740664038809e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,7.224760338431224e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,9.78173193288967e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,0.0004640011757146,285.2146301269531,294.1499938964844,295.0248718261719,291.9432983398437,296.5111083984375,295.0678405761719,285.44940185546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009897405980154,0.0036607896909117,-0.0026710492093116,-0.0075352666899561,0.0,0.0,0.0,-0.0058520250022411,60.0,11.06717014312744,-0.0,-6.67887078975582e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,9.276397031499072e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,9.768514428287745e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,7.214991637738422e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,9.768505697138608e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,0.0004633738426491,285.2129211425781,294.1499938964844,295.0157165527344,291.9428405761719,296.4852294921875,295.06011962890625,285.457763671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000988402403891,0.0035379829350858,-0.0025495805311948,-0.0072506335563957,0.0,0.0,0.0,-0.0058171628043055,60.0,11.038421630859377,-0.0,-6.66082016209657e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,9.276397031499072e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,9.768514428287745e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,7.214991637738422e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,9.768505697138608e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,0.0004633738426491,285.2129211425781,294.1499938964844,295.0157165527344,291.9428405761719,296.4852294921875,295.06011962890625,285.457763671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000988402403891,0.0035379829350858,-0.0025495805311948,-0.0072506335563957,0.0,0.0,0.0,-0.0058171628043055,60.0,11.038421630859377,-0.0,-6.66082016209657e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,9.264019900001584e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,9.755481005413458e-05,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422546386719,0.0,0.0,7.205364818219095e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419494628906,0.0,0.0,9.75547227426432e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,0.0004627555899787,285.2113647460937,294.1499938964844,295.00537109375,291.9420166015625,296.45965576171875,295.0523376464844,285.46612548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009870835347101,0.0034169561695307,-0.0024298727512359,-0.006970124784857,0.0,0.0,0.0,-0.0057828053832054,60.0,11.009428977966309,-0.0,-6.643055883159833e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,9.264019900001584e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,9.755481005413458e-05,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422546386719,0.0,0.0,7.205364818219095e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419494628906,0.0,0.0,9.75547227426432e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,0.0004627555899787,285.2113647460937,294.1499938964844,295.00537109375,291.9420166015625,296.45965576171875,295.0523376464844,285.46612548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009870835347101,0.0034169561695307,-0.0024298727512359,-0.006970124784857,0.0,0.0,0.0,-0.0057828053832054,60.0,11.009428977966309,-0.0,-6.643055883159833e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,9.25791246118024e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33953857421875,0.0,0.0,9.74904905888252e-05,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,7.200615073088557e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,9.749041055329144e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34234619140625,0.0,0.0,0.0004624505236279,285.21063232421875,294.1499938964844,294.9996643066406,291.9414367675781,296.4469909667969,295.0483093261719,285.47027587890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009864335879683,0.0033572393003851,-0.0023708057124167,-0.0068317148834466,0.0,0.0,0.0,-0.0057658567093312,60.0,10.994751930236816,-0.0,-6.63429844394159e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
