time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229560,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,9.251845040125772e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382568359375,0.0,0.0,9.742660040501504e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33966064453125,0.0,0.0,7.195895886979997e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,9.742651309352368e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.341064453125,0.0,0.0,0.0004621474654413,285.2099304199219,294.1499938964844,294.9935913085937,291.94073486328125,296.43438720703125,295.0442199707031,285.47442626953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009857870172709,0.003297911491245,-0.0023121244739741,-0.0066942074336111,0.0,0.0,0.0,-0.0057490142062306,60.0,10.97999382019043,-0.0,-6.625604953569565e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.338623046875,0.0,0.0,9.239827340934426e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,9.730004239827394e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371276855469,0.0,0.0,7.186548464233056e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368225097656,0.0,0.0,9.72999623627402e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,0.0004615471698343,285.2085876464844,294.1499938964844,294.9801330566406,291.9389343261719,296.4093017578125,295.0357971191406,285.48272705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009845056338235,0.0031803953461349,-0.0021958898287266,-0.0064218337647616,0.0,0.0,0.0,-0.0057156500406563,60.0,10.950234413146973,-0.0,-6.608400582308604e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.338623046875,0.0,0.0,9.239827340934426e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,9.730004239827394e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371276855469,0.0,0.0,7.186548464233056e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368225097656,0.0,0.0,9.72999623627402e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,0.0004615471698343,285.2085876464844,294.1499938964844,294.9801330566406,291.9389343261719,296.4093017578125,295.0357971191406,285.48272705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009845056338235,0.0031803953461349,-0.0021958898287266,-0.0064218337647616,0.0,0.0,0.0,-0.0057156500406563,60.0,10.950234413146973,-0.0,-6.608400582308604e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,9.228040289599448e-05,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,9.71759218373336e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,7.177380757639185e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,9.717583452584222e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360900878906,0.0,0.0,0.0004609583993442,285.2073669433594,294.1499938964844,294.9647521972656,291.9365539550781,296.3843994140625,295.0267944335937,285.4909973144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000983249861747,0.0030651383567601,-0.0020818884950131,-0.0061546936631202,0.0,0.0,0.0,-0.0056829312816262,60.0,10.919751167297363,-0.0,-6.591549350787318e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,9.228040289599448e-05,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,9.71759218373336e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,7.177380757639185e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,9.717583452584222e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360900878906,0.0,0.0,0.0004609583993442,285.2073669433594,294.1499938964844,294.9647521972656,291.9365539550781,296.3843994140625,295.0267944335937,285.4909973144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000983249861747,0.0030651383567601,-0.0020818884950131,-0.0061546936631202,0.0,0.0,0.0,-0.0056829312816262,60.0,10.919751167297363,-0.0,-6.591549350787318e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,9.21645332709886e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,9.705389675218612e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,7.168368028942496e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33209228515625,0.0,0.0,9.705381671665236e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,0.0004603796405717,285.2062683105469,294.1499938964844,294.9471740722656,291.9334716796875,296.3596496582031,295.0171203613281,285.4992370605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009820151608437,0.0029518345836549,-0.0019698194228112,-0.0058920802548527,0.0,0.0,0.0,-0.005650766659528,60.0,10.888553619384766,-0.0,-6.575004363185144e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,9.21645332709886e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,9.705389675218612e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,7.168368028942496e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33209228515625,0.0,0.0,9.705381671665236e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,0.0004603796405717,285.2062683105469,294.1499938964844,294.9471740722656,291.9334716796875,296.3596496582031,295.0171203613281,285.4992370605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009820151608437,0.0029518345836549,-0.0019698194228112,-0.0058920802548527,0.0,0.0,0.0,-0.005650766659528,60.0,10.888553619384766,-0.0,-6.575004363185144e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,9.20507955015637e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,9.693412721389905e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,7.159521919675171e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,9.693403990240768e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,0.0004598115046974,285.20526123046875,294.1499938964844,294.9271545410156,291.9296875,296.3349914550781,295.0066223144531,285.5074462890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009808031609281,0.0028406141791492,-0.0018598109018057,-0.0056342943571507,0.0,0.0,0.0,-0.0056191934272646,60.0,10.856486320495604,-0.0,-6.558784804155948e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,9.20507955015637e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,9.693412721389905e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,7.159521919675171e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,9.693403990240768e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,0.0004598115046974,285.20526123046875,294.1499938964844,294.9271545410156,291.9296875,296.3349914550781,295.0066223144531,285.5074462890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009808031609281,0.0028406141791492,-0.0018598109018057,-0.0056342943571507,0.0,0.0,0.0,-0.0056191934272646,60.0,10.856486320495604,-0.0,-6.558784804155948e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,9.199494525091724e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,9.6875308372546e-05,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,7.155177445383742e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288269042969,0.0,0.0,9.687522833701224e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304443359375,0.0,0.0,0.0004595325153786,285.2048034667969,294.1499938964844,294.9161682128906,291.9274597167969,296.3226928710937,295.0009155273437,285.51153564453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009802083950489,0.0027860016562044,-0.0018057932611554,-0.0055077136494219,0.0,0.0,0.0,-0.0056036920286715,60.0,10.839962005615234,-0.0,-6.550827436058172e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,9.193949517793952e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,9.681691881269217e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280639648437,0.0,0.0,7.150864257710055e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,9.68168387771584e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,0.0004592555342242,285.2043762207031,294.1499938964844,294.90447998046875,291.925048828125,296.3103942871094,294.9950256347656,285.515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009796174708753,0.0027317770291119,-0.0017521594418212,-0.0053820312023162,0.0,0.0,0.0,-0.0055882986634969,60.0,10.823250770568848,-0.0,-6.54293117463567e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,9.182977373711763e-05,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,9.670136932982132e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,7.142330287024379e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,9.670128929428756e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273010253906,0.0,0.0,0.0004587074799928,285.2035827636719,294.1499938964844,294.8788452148437,291.9195251464844,296.2857666015625,294.98272705078125,285.5238037109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009784478461369,0.0026244833134114,-0.0016460354672744,-0.0051333457231521,0.0,0.0,0.0,-0.005557837896049,60.0,10.789298057556152,-0.0,-6.527321971816491e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,9.182977373711763e-05,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,9.670136932982132e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,7.142330287024379e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,9.670128929428756e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273010253906,0.0,0.0,0.0004587074799928,285.2035827636719,294.1499938964844,294.8788452148437,291.9195251464844,296.2857666015625,294.98272705078125,285.5238037109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009784478461369,0.0026244833134114,-0.0016460354672744,-0.0051333457231521,0.0,0.0,0.0,-0.005557837896049,60.0,10.789298057556152,-0.0,-6.527321971816491e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,9.17222278076224e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,9.658811904955655e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32403564453125,0.0,0.0,7.133965846151114e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,9.65880390140228e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,0.0004581702814903,285.2029113769531,294.1499938964844,294.8500061035156,291.9129943847656,296.2611083984375,294.9690246582031,285.5319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773019701242,0.0025193179026246,-0.0015420159325003,-0.0048895920626819,0.0,0.0,0.0,-0.0055279843509197,60.0,10.753664016723633,-0.0,-6.5120403291985e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,9.17222278076224e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,9.658811904955655e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32403564453125,0.0,0.0,7.133965846151114e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,9.65880390140228e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,0.0004581702814903,285.2029113769531,294.1499938964844,294.8500061035156,291.9129943847656,296.2611083984375,294.9690246582031,285.5319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773019701242,0.0025193179026246,-0.0015420159325003,-0.0048895920626819,0.0,0.0,0.0,-0.0055279843509197,60.0,10.753664016723633,-0.0,-6.5120403291985e-08,0.0,281.3310852050781,283.5808410644531,294.3370056152344,296.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.904237794970608e-21,-1.4521188974853037e-21,-1.4521188974853037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
