time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104746222496033,0.050000000745058,0.0461775958538055,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104746222496033,0.050000000745058,0.0486272312700748,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104746222496033,0.050000000745058,0.035915907472372,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104746222496033,0.050000000745058,0.0486272312700748,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104746222496033,0.050000000745058,0.2306666523218155,285.4097900390625,284.95001220703125,296.6766662597656,293.9200134277344,296.89715576171875,297.0639953613281,285.16607666015625,1.0,0.1693332195281982,0.9999204277992249,0.9999204277992249,0.9803404808044434,1.0,-0.4920330047607422,0.2058741450309753,0.2861588597297668,0.0881560668349266,1.0,1.0,0.0,33.62131118774414,60.0,11809.7158203125,0.0,34.908145904541016,1.0,283.2704772949219,284.6923217773437,297.2652893066406,298.944580078125,293.1499938964844,293.1499938964844,283.1499938964844,10018.2880859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564757585525513,1.0,0.0,0.0,2.108243465423584,2.1082510948181152,2.965752230466024e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5400.8818359375,0.0,286.83221435546875,1683.569091796875,0.0,714.1251831054688,0.5271958112716675,1.0,0.0,3.0,1.0,0.0
17647680,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104746222496033,0.050000000745058,0.0461775958538055,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104746222496033,0.050000000745058,0.0486272312700748,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104746222496033,0.050000000745058,0.035915907472372,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104746222496033,0.050000000745058,0.0486272312700748,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104746222496033,0.050000000745058,0.2306666523218155,285.4097900390625,284.95001220703125,296.6766662597656,293.9200134277344,296.89715576171875,297.0639953613281,285.16607666015625,1.0,0.1693332195281982,0.9999204277992249,0.9999204277992249,0.9803404808044434,1.0,-0.4920330047607422,0.2058741450309753,0.2861588597297668,0.0881560668349266,1.0,1.0,0.0,33.62131118774414,60.0,11809.7158203125,0.0,34.908145904541016,1.0,283.2704772949219,284.6923217773437,297.2652893066406,298.944580078125,293.1499938964844,293.1499938964844,283.1499938964844,10018.2880859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564757585525513,1.0,0.0,0.0,2.108243465423584,2.1082510948181152,2.965752230466024e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5400.8818359375,0.0,286.83221435546875,1683.569091796875,0.0,714.1251831054688,0.5271958112716675,1.0,0.0,3.0,1.0,0.0
17647740,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961699247360229,0.050000000745058,0.0463814251124858,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961699247360229,0.050000000745058,0.0488418750464916,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961699247360229,0.050000000745058,0.0360744409263134,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961699247360229,0.050000000745058,0.0488418750464916,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961699247360229,0.050000000745058,0.2316848188638687,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794994175434112,0.9998673796653748,0.9998673796653748,1.0,1.0,-0.4942051470279693,0.2064803540706634,0.2877247929573059,0.0883000418543815,0.7562597990036011,0.7562597990036011,0.0,39.07294845581055,60.0,11504.1103515625,0.0,39.70466613769531,1.0,283.1625366210937,284.3837280273437,296.6656188964844,297.9073486328125,293.1499938964844,293.1499938964844,283.1499938964844,19785.15234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885714054107666,1.0,0.0,0.0,2.257002592086792,2.2570128440856934,3.3990497172453615e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4633.63818359375,0.0,390.350341796875,1683.569091796875,0.0,473.0823059082031,0.5680685639381409,1.0,0.0,3.0,1.0,0.0
17647800,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961699247360229,0.050000000745058,0.0463814251124858,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961699247360229,0.050000000745058,0.0488418750464916,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961699247360229,0.050000000745058,0.0360744409263134,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961699247360229,0.050000000745058,0.0488418750464916,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961699247360229,0.050000000745058,0.2316848188638687,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794994175434112,0.9998673796653748,0.9998673796653748,1.0,1.0,-0.4942051470279693,0.2064803540706634,0.2877247929573059,0.0883000418543815,0.7562597990036011,0.7562597990036011,0.0,39.07294845581055,60.0,11504.1103515625,0.0,39.70466613769531,1.0,283.1625366210937,284.3837280273437,296.6656188964844,297.9073486328125,293.1499938964844,293.1499938964844,283.1499938964844,19785.15234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885714054107666,1.0,0.0,0.0,2.257002592086792,2.2570128440856934,3.3990497172453615e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4633.63818359375,0.0,390.350341796875,1683.569091796875,0.0,473.0823059082031,0.5680685639381409,1.0,0.0,3.0,1.0,0.0
17647860,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.0465502589941024,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.0490196645259857,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.0362057574093341,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.0490196645259857,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.2325281798839569,284.82196044921875,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515930175781,1.0,0.187468409538269,0.9999204277992249,0.9999204277992249,0.996291995048523,1.0,-0.4960042536258697,0.2072871625423431,0.2887170910835266,0.0886904597282409,0.6453732252120972,0.6453732252120972,0.0,43.58830261230469,48.0,11172.240234375,0.0,43.70856857299805,1.0,283.1514892578125,284.5354309082031,296.5749206542969,297.5858154296875,293.1499938964844,293.1499938964844,283.1499938964844,27915.21484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4014328718185425,1.0,0.0,0.0,1.9000089168548584,1.900018572807312,2.408821728749899e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4367.22265625,0.0,286.9904479980469,1683.569091796875,0.0,278.2010498046875,0.5091058611869812,1.0,0.0,3.0,1.0,0.0
17647920,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.0465502589941024,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.0490196645259857,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.0362057574093341,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.0490196645259857,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.2325281798839569,284.82196044921875,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515930175781,1.0,0.187468409538269,0.9999204277992249,0.9999204277992249,0.996291995048523,1.0,-0.4960042536258697,0.2072871625423431,0.2887170910835266,0.0886904597282409,0.6453732252120972,0.6453732252120972,0.0,43.58830261230469,48.0,11172.240234375,0.0,43.70856857299805,1.0,283.1514892578125,284.5354309082031,296.5749206542969,297.5858154296875,293.1499938964844,293.1499938964844,283.1499938964844,27915.21484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4014328718185425,1.0,0.0,0.0,1.9000089168548584,1.900018572807312,2.408821728749899e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4367.22265625,0.0,286.9904479980469,1683.569091796875,0.0,278.2010498046875,0.5091058611869812,1.0,0.0,3.0,1.0,0.0
17647980,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.0465923845767974,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.0490640252828598,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.0362385213375091,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.0490640252828598,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.2327386140823364,284.9353332519531,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404541015625,284.9513244628906,1.0,0.1889134049415588,0.999973475933075,0.999973475933075,0.9925840497016908,1.0,-0.4964534342288971,0.2075560837984085,0.2888973653316498,0.0887843742966651,0.6760367155075073,0.6760367155075073,0.0,44.71428680419922,36.0,11347.08203125,0.0,44.711456298828125,1.0,283.1502380371094,284.64666748046875,296.7548828125,297.70660400390625,293.1499938964844,293.1499938964844,283.1499938964844,22338.10546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475692868232727,1.0,0.0,0.0,1.8096418380737305,1.8096500635147093,2.18513690697364e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4519.0888671875,0.0,236.88543701171875,1683.569091796875,0.0,190.6109161376953,0.4800420999526977,1.0,0.0,3.0,1.0,0.0
17648040,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.0465923845767974,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.0490640252828598,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.0362385213375091,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.0490640252828598,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.2327386140823364,284.9353332519531,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404541015625,284.9513244628906,1.0,0.1889134049415588,0.999973475933075,0.999973475933075,0.9925840497016908,1.0,-0.4964534342288971,0.2075560837984085,0.2888973653316498,0.0887843742966651,0.6760367155075073,0.6760367155075073,0.0,44.71428680419922,36.0,11347.08203125,0.0,44.711456298828125,1.0,283.1502380371094,284.64666748046875,296.7548828125,297.70660400390625,293.1499938964844,293.1499938964844,283.1499938964844,22338.10546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475692868232727,1.0,0.0,0.0,1.8096418380737305,1.8096500635147093,2.18513690697364e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4519.0888671875,0.0,236.88543701171875,1683.569091796875,0.0,190.6109161376953,0.4800420999526977,1.0,0.0,3.0,1.0,0.0
17648100,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455126285553,0.050000000745058,0.0465697348117828,296.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455126285553,0.050000000745058,0.0490401722490787,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455126285553,0.050000000745058,0.0362209044396877,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455126285553,0.050000000745058,0.0490401722490787,296.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455126285553,0.050000000745058,0.2326254546642303,284.9582824707031,284.95001220703125,296.875,294.0267333984375,296.8468322753906,296.83154296875,284.9637145996094,1.0,0.1877092123031616,1.0,1.0,0.990730047225952,1.0,-0.4962121844291687,0.2075031399726867,0.2887090444564819,0.0887207761406898,0.6909258365631104,0.6909258365631104,0.0,44.10780334472656,36.0,11376.716796875,0.0,44.1711311340332,1.0,283.15008544921875,284.6547546386719,296.8787841796875,297.8324584960937,293.1499938964844,293.1499938964844,283.1499938964844,20265.208984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3384231626987457,1.0,0.0,0.0,1.8073564767837524,1.8073643445968628,2.179621247933028e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4554.31591796875,0.0,228.5181579589844,1683.569091796875,0.0,176.51666259765625,0.4773790538311004,1.0,0.0,3.0,1.0,0.0
17648160,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878863394260406,0.050000000745058,0.0465234778821468,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878863394260406,0.050000000745058,0.048991460353136,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878863394260406,0.050000000745058,0.0361849255859851,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878863394260406,0.050000000745058,0.048991460353136,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878863394260406,0.050000000745058,0.2323943972587585,284.9644775390625,284.95001220703125,296.9033203125,294.0419006347656,296.8594970703125,296.8323669433594,284.9646911621094,1.0,0.1854047775268554,1.0,1.0,0.9888426661491394,1.0,-0.4957193434238434,0.2073502242565155,0.2883691191673279,0.088595725595951,0.6991713047027588,0.6991713047027588,0.0,42.86985397338867,25.0,11390.0478515625,0.0,43.06975936889648,1.0,283.1500244140625,284.6510314941406,296.9876708984375,297.95416259765625,293.1499938964844,293.1499938964844,283.1499938964844,19393.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3381599485874176,1.0,0.0,0.0,1.815229177474976,1.815237045288086,2.198651287699249e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4577.30908203125,0.0,227.6167907714844,1683.569091796875,0.0,176.1112823486328,0.4739890694618225,1.0,0.0,3.0,1.0,0.0
17648220,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960927069187164,0.050000000745058,0.0463826730847358,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960927069187164,0.050000000745058,0.0488431863486766,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960927069187164,0.050000000745058,0.0360754132270813,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960927069187164,0.050000000745058,0.0488431863486766,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960927069187164,0.050000000745058,0.2316910475492477,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9644470214844,1.0,0.178433820605278,1.0,1.0,0.9850680232048036,1.0,-0.4942193925380707,0.2068440467119217,0.2873753607273102,0.0882107689976692,0.7094374895095825,0.7094374895095825,0.0,39.10184860229492,25.0,11333.0654296875,0.0,39.73047637939453,1.0,283.1499938964844,284.65045166015625,297.11944580078125,298.1174621582031,293.1499938964844,293.1499938964844,283.1499938964844,18163.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349470853805542,1.0,0.0,0.0,1.8070024251937864,1.8070099353790283,2.1787674597817386e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4572.21484375,0.0,220.62918090820312,1683.569091796875,0.0,193.5479736328125,0.4721182882785797,1.0,0.0,3.0,1.0,0.0
17648280,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960927069187164,0.050000000745058,0.0463826730847358,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960927069187164,0.050000000745058,0.0488431863486766,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960927069187164,0.050000000745058,0.0360754132270813,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960927069187164,0.050000000745058,0.0488431863486766,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960927069187164,0.050000000745058,0.2316910475492477,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9644470214844,1.0,0.178433820605278,1.0,1.0,0.9850680232048036,1.0,-0.4942193925380707,0.2068440467119217,0.2873753607273102,0.0882107689976692,0.7094374895095825,0.7094374895095825,0.0,39.10184860229492,25.0,11333.0654296875,0.0,39.73047637939453,1.0,283.1499938964844,284.65045166015625,297.11944580078125,298.1174621582031,293.1499938964844,293.1499938964844,283.1499938964844,18163.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349470853805542,1.0,0.0,0.0,1.8070024251937864,1.8070099353790283,2.1787674597817386e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4572.21484375,0.0,220.62918090820312,1683.569091796875,0.0,193.5479736328125,0.4721182882785797,1.0,0.0,3.0,1.0,0.0
17648340,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5034432411193848,0.050000000745058,0.0462711378931999,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5034432411193848,0.050000000745058,0.048725739121437,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5034432411193848,0.050000000745058,0.035988662391901,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5034432411193848,0.050000000745058,0.048725739121437,296.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5034432411193848,0.050000000745058,0.2311339229345321,284.9583435058594,284.95001220703125,297.01666259765625,294.1023254394531,296.9093322753906,296.8363647460937,284.956298828125,1.0,0.1730860024690628,1.0,1.0,0.9812933206558228,1.0,-0.4930305778980255,0.2064816504716873,0.2865489423274994,0.0878653451800346,0.7130240201950073,0.7130240201950073,0.0,36.11636734008789,25.0,11299.01953125,0.0,37.098628997802734,1.0,283.1499938964844,284.6386108398437,297.1565856933594,298.1776123046875,293.1499938964844,293.1499938964844,283.1499938964844,17887.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3613588809967041,1.0,0.0,0.0,1.815423846244812,1.8154313564300537,2.1991228038587002e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4562.11328125,0.0,222.06851196289065,1683.569091796875,0.0,212.03680419921875,0.4732069671154022,1.0,0.0,3.0,1.0,0.0
17648400,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5034432411193848,0.050000000745058,0.0462711378931999,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5034432411193848,0.050000000745058,0.048725739121437,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5034432411193848,0.050000000745058,0.035988662391901,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5034432411193848,0.050000000745058,0.048725739121437,296.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5034432411193848,0.050000000745058,0.2311339229345321,284.9583435058594,284.95001220703125,297.01666259765625,294.1023254394531,296.9093322753906,296.8363647460937,284.956298828125,1.0,0.1730860024690628,1.0,1.0,0.9812933206558228,1.0,-0.4930305778980255,0.2064816504716873,0.2865489423274994,0.0878653451800346,0.7130240201950073,0.7130240201950073,0.0,36.11636734008789,25.0,11299.01953125,0.0,37.098628997802734,1.0,283.1499938964844,284.6386108398437,297.1565856933594,298.1776123046875,293.1499938964844,293.1499938964844,283.1499938964844,17887.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3613588809967041,1.0,0.0,0.0,1.815423846244812,1.8154313564300537,2.1991228038587002e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4562.11328125,0.0,222.06851196289065,1683.569091796875,0.0,212.03680419921875,0.4732069671154022,1.0,0.0,3.0,1.0,0.0
17648460,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097118020057678,0.050000000745058,0.0461871661245822,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097118020057678,0.050000000745058,0.0486373119056224,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097118020057678,0.050000000745058,0.0359233506023883,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097118020057678,0.050000000745058,0.0486373119056224,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097118020057678,0.050000000745058,0.2307144701480865,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515686035156,1.0,0.1688238680362701,1.0,1.0,0.9774698615074158,1.0,-0.4921357333660126,0.2062530517578125,0.2858826816082001,0.0875646397471427,0.712303876876831,0.712303876876831,0.0,33.86780548095703,25.0,11271.3330078125,0.0,35.12458038330078,1.0,283.1499938964844,284.6332397460937,297.1573181152344,298.1832580566406,293.1499938964844,293.1499938964844,283.1499938964844,17962.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.366201251745224,1.0,0.0,0.0,1.8166816234588623,1.8166892528533936,2.202171174303658e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4548.873046875,0.0,222.7172088623047,1683.569091796875,0.0,219.66070556640625,0.4736120402812958,1.0,0.0,3.0,1.0,0.0
17648520,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097118020057678,0.050000000745058,0.0461871661245822,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097118020057678,0.050000000745058,0.0486373119056224,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097118020057678,0.050000000745058,0.0359233506023883,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097118020057678,0.050000000745058,0.0486373119056224,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097118020057678,0.050000000745058,0.2307144701480865,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515686035156,1.0,0.1688238680362701,1.0,1.0,0.9774698615074158,1.0,-0.4921357333660126,0.2062530517578125,0.2858826816082001,0.0875646397471427,0.712303876876831,0.712303876876831,0.0,33.86780548095703,25.0,11271.3330078125,0.0,35.12458038330078,1.0,283.1499938964844,284.6332397460937,297.1573181152344,298.1832580566406,293.1499938964844,293.1499938964844,283.1499938964844,17962.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.366201251745224,1.0,0.0,0.0,1.8166816234588623,1.8166892528533936,2.202171174303658e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4548.873046875,0.0,222.7172088623047,1683.569091796875,0.0,219.66070556640625,0.4736120402812958,1.0,0.0,3.0,1.0,0.0
17648580,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126098990440369,0.050000000745058,0.0461515001952648,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126098990440369,0.050000000745058,0.0485997535288333,296.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126098990440369,0.050000000745058,0.035895612090826,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126098990440369,0.050000000745058,0.0485997535288333,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126098990440369,0.050000000745058,0.2305362969636917,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,296.9455261230469,296.8363647460937,284.9506530761719,1.0,0.1669772714376449,1.0,1.0,0.9754816293716432,1.0,-0.491755723953247,0.2061737775802612,0.2855819463729858,0.0874195992946624,0.7119476795196533,0.7119476795196533,0.0,32.912391662597656,25.0,11261.26171875,0.0,34.28793716430664,1.0,283.1499938964844,284.632080078125,297.15838623046875,298.1824951171875,293.1499938964844,293.1499938964844,283.1499938964844,17991.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662740588188171,1.0,0.0,0.0,1.8163400888442995,1.8163477182388303,2.201343107799403e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4544.5234375,0.0,222.7256774902344,1683.569091796875,0.0,219.77587890625,0.4736044406890869,1.0,0.0,3.0,1.0,0.0
17648640,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151417851448059,0.050000000745058,0.0461218245327472,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151417851448059,0.050000000745058,0.0485685020685195,296.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151417851448059,0.050000000745058,0.0358725301921367,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151417851448059,0.050000000745058,0.0485685020685195,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151417851448059,0.050000000745058,0.2303880602121353,284.9504089355469,284.95001220703125,297.1300048828125,294.1624450683594,296.95751953125,296.8372497558594,284.9501953125,1.0,0.1654230952262878,1.0,1.0,0.973646342754364,1.0,-0.4914393424987793,0.2061169445514679,0.2853223979473114,0.0872898921370506,0.7117225527763367,0.7117225527763367,0.0,32.117271423339844,25.0,11253.525390625,0.0,33.59262466430664,1.0,283.1499938964844,284.6312866210937,297.162353515625,298.1839599609375,293.1499938964844,293.1499938964844,283.1499938964844,18007.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656826019287109,1.0,0.0,0.0,1.815961599349976,1.8159692287445068,2.2004257971275365e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4541.67724609375,0.0,222.67446899414065,1683.569091796875,0.0,218.84083557128903,0.4735614359378814,1.0,0.0,3.0,1.0,0.0
17648700,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175570249557495,0.050000000745058,0.0460947193205356,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175570249557495,0.050000000745058,0.0485399588942527,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175570249557495,0.050000000745058,0.0358514487743377,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175570249557495,0.050000000745058,0.0485399588942527,296.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175570249557495,0.050000000745058,0.230252668261528,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.9703369140625,296.8387145996094,284.9500427246094,1.0,0.1639891415834427,1.0,1.0,0.971734583377838,1.0,-0.4911505579948425,0.2060768902301788,0.2850736677646637,0.0871600210666656,0.7116127610206604,0.7116127610206604,0.0,31.39075088500977,25.0,11247.2490234375,0.0,32.95808029174805,1.0,283.1499938964844,284.6307373046875,297.1706237792969,298.18927001953125,293.1499938964844,293.1499938964844,283.1499938964844,18013.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645268380641937,1.0,0.0,0.0,1.815592646598816,1.8156001567840576,2.199531650148856e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4540.1171875,0.0,222.58612060546875,1683.569091796875,0.0,217.01681518554688,0.4734976291656494,1.0,0.0,3.0,1.0,0.0
17648760,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197975039482117,0.050000000745058,0.0460705533623695,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197975039482117,0.050000000745058,0.0485145114362239,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197975039482117,0.050000000745058,0.0358326509594917,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197975039482117,0.050000000745058,0.0485145114362239,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197975039482117,0.050000000745058,0.2301319539546966,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9833984375,296.8406066894531,284.9500732421875,1.0,0.1626986265182495,1.0,1.0,0.9698271751403807,1.0,-0.490893006324768,0.2060515284538269,0.2848414778709411,0.0870342776179313,0.71159827709198,0.71159827709198,0.0,30.742855072021484,25.0,11242.2705078125,0.0,32.39282989501953,1.0,283.1499938964844,284.6302490234375,297.18231201171875,298.1983642578125,293.1499938964844,293.1499938964844,283.1499938964844,18012.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632837235927582,1.0,0.0,0.0,1.815358281135559,1.8153657913208008,2.1989639265029842e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4539.58642578125,0.0,222.5132751464844,1683.569091796875,0.0,215.0593414306641,0.473448097705841,1.0,0.0,3.0,1.0,0.0
17648820,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237964987754822,0.050000000745058,0.046029582619667,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237964987754822,0.050000000745058,0.0484713651239872,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237964987754822,0.050000000745058,0.0358007848262786,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237964987754822,0.050000000745058,0.0484713651239872,296.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237964987754822,0.050000000745058,0.2299272865056991,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604834794998169,1.0,1.0,0.9660124182701112,1.0,-0.4904563426971435,0.2060382664203643,0.2844181060791015,0.0867932364344596,0.7118117809295654,0.7118117809295654,0.0,29.643814086914062,25.0,11235.61328125,0.0,31.43532371520996,1.0,283.1499938964844,284.6293029785156,297.2121887207031,298.2248840332031,293.1499938964844,293.1499938964844,283.1499938964844,17998.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612100183963775,1.0,0.0,0.0,1.8154730796813965,1.815480709075928,2.1992420329297602e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4540.82470703125,0.0,222.4961853027344,1683.569091796875,0.0,211.80349731445312,0.4734465777873993,1.0,0.0,3.0,1.0,0.0
17648880,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237964987754822,0.050000000745058,0.046029582619667,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237964987754822,0.050000000745058,0.0484713651239872,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237964987754822,0.050000000745058,0.0358007848262786,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237964987754822,0.050000000745058,0.0484713651239872,296.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237964987754822,0.050000000745058,0.2299272865056991,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604834794998169,1.0,1.0,0.9660124182701112,1.0,-0.4904563426971435,0.2060382664203643,0.2844181060791015,0.0867932364344596,0.7118117809295654,0.7118117809295654,0.0,29.643814086914062,25.0,11235.61328125,0.0,31.43532371520996,1.0,283.1499938964844,284.6293029785156,297.2121887207031,298.2248840332031,293.1499938964844,293.1499938964844,283.1499938964844,17998.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612100183963775,1.0,0.0,0.0,1.8154730796813965,1.815480709075928,2.1992420329297602e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4540.82470703125,0.0,222.4961853027344,1683.569091796875,0.0,211.80349731445312,0.4734465777873993,1.0,0.0,3.0,1.0,0.0
17648940,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271664261817932,0.050000000745058,0.0459970161318779,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271664261817932,0.050000000745058,0.0484370738267898,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271664261817932,0.050000000745058,0.0357754565775394,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271664261817932,0.050000000745058,0.0484370738267898,296.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271664261817932,0.050000000745058,0.2297646254301071,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511962890625,284.9505920410156,1.0,0.1586971431970596,1.0,1.0,0.9621976017951964,1.0,-0.4901093244552612,0.2060672640800476,0.2840420603752136,0.0865663513541221,0.7122779488563538,0.7122779488563538,0.0,28.76952362060547,25.0,11232.693359375,0.0,30.674848556518555,1.0,283.1499938964844,284.62811279296875,297.2457275390625,298.25750732421875,293.1499938964844,293.1499938964844,283.1499938964844,17978.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600359261035919,1.0,0.0,0.0,1.8164902925491333,1.8164979219436648,2.2017073320057534e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4544.1259765625,0.0,222.719467163086,1683.569091796875,0.0,209.96499633789065,0.4736193716526031,1.0,0.0,3.0,1.0,0.0
17649000,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271664261817932,0.050000000745058,0.0459970161318779,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271664261817932,0.050000000745058,0.0484370738267898,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271664261817932,0.050000000745058,0.0357754565775394,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271664261817932,0.050000000745058,0.0484370738267898,296.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271664261817932,0.050000000745058,0.2297646254301071,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511962890625,284.9505920410156,1.0,0.1586971431970596,1.0,1.0,0.9621976017951964,1.0,-0.4901093244552612,0.2060672640800476,0.2840420603752136,0.0865663513541221,0.7122779488563538,0.7122779488563538,0.0,28.76952362060547,25.0,11232.693359375,0.0,30.674848556518555,1.0,283.1499938964844,284.62811279296875,297.2457275390625,298.25750732421875,293.1499938964844,293.1499938964844,283.1499938964844,17978.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600359261035919,1.0,0.0,0.0,1.8164902925491333,1.8164979219436648,2.2017073320057534e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4544.1259765625,0.0,222.719467163086,1683.569091796875,0.0,209.96499633789065,0.4736193716526031,1.0,0.0,3.0,1.0,0.0
17649060,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300025343894958,0.050000000745058,0.0459708720445632,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300025343894958,0.050000000745058,0.0484095439314842,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300025343894958,0.050000000745058,0.0357551239430904,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300025343894958,0.050000000745058,0.0484095439314842,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300025343894958,0.050000000745058,0.2296340316534042,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572453677654266,1.0,1.0,0.9583916068077089,1.0,-0.4898307025432586,0.206127792596817,0.283702939748764,0.086353026330471,0.7128901481628418,0.7128901481628418,0.0,28.06689643859864,25.0,11232.51171875,0.0,30.064483642578125,1.0,283.1499938964844,284.62664794921875,297.27880859375,298.2909851074219,293.1499938964844,293.1499938964844,283.1499938964844,17958.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595508635044098,1.0,0.0,0.0,1.818286418914795,1.8182939291000368,2.2060633853016045e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4548.4638671875,0.0,223.17584228515625,1683.569091796875,0.0,209.2064208984375,0.4739569425582886,1.0,0.0,3.0,1.0,0.0
17649120,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300025343894958,0.050000000745058,0.0459708720445632,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300025343894958,0.050000000745058,0.0484095439314842,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300025343894958,0.050000000745058,0.0357551239430904,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300025343894958,0.050000000745058,0.0484095439314842,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300025343894958,0.050000000745058,0.2296340316534042,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572453677654266,1.0,1.0,0.9583916068077089,1.0,-0.4898307025432586,0.206127792596817,0.283702939748764,0.086353026330471,0.7128901481628418,0.7128901481628418,0.0,28.06689643859864,25.0,11232.51171875,0.0,30.064483642578125,1.0,283.1499938964844,284.62664794921875,297.27880859375,298.2909851074219,293.1499938964844,293.1499938964844,283.1499938964844,17958.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595508635044098,1.0,0.0,0.0,1.818286418914795,1.8182939291000368,2.2060633853016045e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4548.4638671875,0.0,223.17584228515625,1683.569091796875,0.0,209.2064208984375,0.4739569425582886,1.0,0.0,3.0,1.0,0.0
17649180,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323735475540161,0.050000000745058,0.0459498316049575,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323735475540161,0.050000000745058,0.0483873821794986,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323735475540161,0.050000000745058,0.035738755017519,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323735475540161,0.050000000745058,0.0483873821794986,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323735475540161,0.050000000745058,0.2295289188623428,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560648679733276,1.0,1.0,0.9545855522155762,1.0,-0.4896064698696136,0.2062124013900756,0.2833940684795379,0.0861543715000152,0.7135897278785706,0.7135897278785706,0.0,27.50078773498535,25.0,11234.4541015625,0.0,29.57322883605957,1.0,283.1499938964844,284.6249694824219,297.3101501464844,298.3232727050781,293.1499938964844,293.1499938964844,283.1499938964844,17942.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593817353248596,1.0,0.0,0.0,1.8206928968429563,1.820700526237488,2.2119067466519482e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4553.41552734375,0.0,223.8264617919922,1683.569091796875,0.0,208.94207763671875,0.4744300246238708,1.0,0.0,3.0,1.0,0.0
17649240,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323735475540161,0.050000000745058,0.0459498316049575,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323735475540161,0.050000000745058,0.0483873821794986,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323735475540161,0.050000000745058,0.035738755017519,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323735475540161,0.050000000745058,0.0483873821794986,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323735475540161,0.050000000745058,0.2295289188623428,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560648679733276,1.0,1.0,0.9545855522155762,1.0,-0.4896064698696136,0.2062124013900756,0.2833940684795379,0.0861543715000152,0.7135897278785706,0.7135897278785706,0.0,27.50078773498535,25.0,11234.4541015625,0.0,29.57322883605957,1.0,283.1499938964844,284.6249694824219,297.3101501464844,298.3232727050781,293.1499938964844,293.1499938964844,283.1499938964844,17942.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593817353248596,1.0,0.0,0.0,1.8206928968429563,1.820700526237488,2.2119067466519482e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4553.41552734375,0.0,223.8264617919922,1683.569091796875,0.0,208.94207763671875,0.4744300246238708,1.0,0.0,3.0,1.0,0.0
17649300,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333988070487976,0.050000000745058,0.0459409467875957,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333988070487976,0.050000000745058,0.0483780317008495,296.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333988070487976,0.050000000745058,0.0357318483293056,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333988070487976,0.050000000745058,0.0483780317008495,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333988070487976,0.050000000745058,0.2294845432043075,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.10791015625,296.8687438964844,284.9510192871094,1.0,0.1555631607770919,1.0,1.0,0.9526825547218324,1.0,-0.4895118474960327,0.2062619626522064,0.2832498848438263,0.0860612764954567,0.7139642238616943,0.7139642238616943,0.0,27.2616024017334,25.0,11236.1025390625,0.0,29.36581420898437,1.0,283.1499938964844,284.62408447265625,297.32525634765625,298.3388366699219,293.1499938964844,293.1499938964844,283.1499938964844,17936.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593283295631408,1.0,0.0,0.0,1.822085976600647,1.8220936059951784,2.2152929091134865e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4556.0849609375,0.0,224.21365356445312,1683.569091796875,0.0,208.8585968017578,0.4747094213962555,1.0,0.0,3.0,1.0,0.0
17649360,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343362092971802,0.050000000745058,0.045932937413454,296.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343362092971802,0.050000000745058,0.0483695976436138,296.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343362092971802,0.050000000745058,0.0357256196439266,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343362092971802,0.050000000745058,0.0483695976436138,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343362092971802,0.050000000745058,0.229444533586502,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1221923828125,296.87255859375,284.9510803222656,1.0,0.1551088243722915,1.0,1.0,0.9507822394371032,1.0,-0.4894264936447143,0.2063151895999908,0.2831113040447235,0.0859720557928085,0.7143514752388,0.7143514752388,0.0,27.045747756958008,25.0,11238.109375,0.0,29.17870330810547,1.0,283.1499938964844,284.6231384277344,297.3401184082031,298.35418701171875,293.1499938964844,293.1499938964844,283.1499938964844,17930.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592704832553863,1.0,0.0,0.0,1.8235774040222168,1.8235849142074585,2.218920656105184e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4558.865234375,0.0,224.6332550048828,1683.569091796875,0.0,208.76821899414065,0.4750110805034637,1.0,0.0,3.0,1.0,0.0
17649420,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359780192375183,0.050000000745058,0.0459191538393497,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359780192375183,0.050000000745058,0.0483550801873207,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359780192375183,0.050000000745058,0.0357148982584476,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359780192375183,0.050000000745058,0.0483550801873207,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359780192375183,0.050000000745058,0.2293756753206253,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543228179216385,1.0,1.0,0.94698166847229,1.0,-0.489279568195343,0.2064301371574401,0.2828494310379028,0.0858068615198135,0.7151592969894409,0.7151592969894409,0.0,26.673948287963867,25.0,11243.052734375,0.0,28.856578826904297,1.0,283.1499938964844,284.6211853027344,297.3695068359375,298.3844299316406,293.1499938964844,293.1499938964844,283.1499938964844,17920.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3591235280036926,1.0,0.0,0.0,1.8268097639083865,1.8268173933029173,2.2267940380515938e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4564.74853515625,0.0,225.55523681640625,1683.569091796875,0.0,208.53860473632807,0.4756709933280945,1.0,0.0,3.0,1.0,0.0
