time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359780192375183,0.050000000745058,0.0459191538393497,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359780192375183,0.050000000745058,0.0483550801873207,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359780192375183,0.050000000745058,0.0357148982584476,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359780192375183,0.050000000745058,0.0483550801873207,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359780192375183,0.050000000745058,0.2293756753206253,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543228179216385,1.0,1.0,0.94698166847229,1.0,-0.489279568195343,0.2064301371574401,0.2828494310379028,0.0858068615198135,0.7151592969894409,0.7151592969894409,0.0,26.673948287963867,25.0,11243.052734375,0.0,28.856578826904297,1.0,283.1499938964844,284.6211853027344,297.3695068359375,298.3844299316406,293.1499938964844,293.1499938964844,283.1499938964844,17920.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3591235280036926,1.0,0.0,0.0,1.8268097639083865,1.8268173933029173,2.2267940380515938e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4564.74853515625,0.0,225.55523681640625,1683.569091796875,0.0,208.53860473632807,0.4756709933280945,1.0,0.0,3.0,1.0,0.0
17649540,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373378992080688,0.050000000745058,0.0459079667925834,296.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373378992080688,0.050000000745058,0.0483432970941066,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373378992080688,0.050000000745058,0.0357061959803104,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373378992080688,0.050000000745058,0.0483432970941066,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373378992080688,0.050000000745058,0.2293197959661483,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.17974853515625,296.88848876953125,284.95123291015625,1.0,0.1536807119846344,1.0,1.0,0.943181037902832,1.0,-0.4891603291034698,0.2065536677837371,0.2826066613197326,0.0856609418988227,0.7160081267356873,0.7160081267356873,0.0,26.371746063232425,25.0,11249.095703125,0.0,28.594911575317383,1.0,283.1499938964844,284.6191711425781,297.3987121582031,298.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,17913.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589408695697784,1.0,0.0,0.0,1.830333352088928,1.83034098148346,2.235392599914121e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4571.0498046875,0.0,226.57411193847656,1683.569091796875,0.0,208.25331115722656,0.4763965904712677,1.0,0.0,3.0,1.0,0.0
17649600,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373378992080688,0.050000000745058,0.0459079667925834,296.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373378992080688,0.050000000745058,0.0483432970941066,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373378992080688,0.050000000745058,0.0357061959803104,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373378992080688,0.050000000745058,0.0483432970941066,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373378992080688,0.050000000745058,0.2293197959661483,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.17974853515625,296.88848876953125,284.95123291015625,1.0,0.1536807119846344,1.0,1.0,0.943181037902832,1.0,-0.4891603291034698,0.2065536677837371,0.2826066613197326,0.0856609418988227,0.7160081267356873,0.7160081267356873,0.0,26.371746063232425,25.0,11249.095703125,0.0,28.594911575317383,1.0,283.1499938964844,284.6191711425781,297.3987121582031,298.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,17913.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589408695697784,1.0,0.0,0.0,1.830333352088928,1.83034098148346,2.235392599914121e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4571.0498046875,0.0,226.57411193847656,1683.569091796875,0.0,208.25331115722656,0.4763965904712677,1.0,0.0,3.0,1.0,0.0
17649660,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384635925292969,0.050000000745058,0.0458988547325134,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384635925292969,0.050000000745058,0.0483337044715881,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384635925292969,0.050000000745058,0.0356991104781627,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384635925292969,0.050000000745058,0.0483337044715881,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384635925292969,0.050000000745058,0.2292742878198623,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.896728515625,284.9512939453125,1.0,0.1531548649072647,1.0,1.0,0.9393832683563232,1.0,-0.4890632331371307,0.2066828906536102,0.2823803424835205,0.0855345204472541,0.7168923616409302,0.7168923616409302,0.0,26.12529754638672,25.0,11256.03515625,0.0,28.381628036499023,1.0,283.1499938964844,284.6170654296875,297.42791748046875,298.4444885253906,293.1499938964844,293.1499938964844,283.1499938964844,17906.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3587485253810882,1.0,0.0,0.0,1.8340941667556765,1.8341017961502075,2.244588159783234e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4577.7158203125,0.0,227.6726531982422,1683.569091796875,0.0,207.95291137695312,0.4771754443645477,1.0,0.0,3.0,1.0,0.0
17649720,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384635925292969,0.050000000745058,0.0458988547325134,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384635925292969,0.050000000745058,0.0483337044715881,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384635925292969,0.050000000745058,0.0356991104781627,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384635925292969,0.050000000745058,0.0483337044715881,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384635925292969,0.050000000745058,0.2292742878198623,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.896728515625,284.9512939453125,1.0,0.1531548649072647,1.0,1.0,0.9393832683563232,1.0,-0.4890632331371307,0.2066828906536102,0.2823803424835205,0.0855345204472541,0.7168923616409302,0.7168923616409302,0.0,26.12529754638672,25.0,11256.03515625,0.0,28.381628036499023,1.0,283.1499938964844,284.6170654296875,297.42791748046875,298.4444885253906,293.1499938964844,293.1499938964844,283.1499938964844,17906.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3587485253810882,1.0,0.0,0.0,1.8340941667556765,1.8341017961502075,2.244588159783234e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4577.7158203125,0.0,227.6726531982422,1683.569091796875,0.0,207.95291137695312,0.4771754443645477,1.0,0.0,3.0,1.0,0.0
17649780,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390400886535645,0.050000000745058,0.0458942390978336,296.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390400886535645,0.050000000745058,0.0483288466930389,296.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390400886535645,0.050000000745058,0.035695519298315,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390400886535645,0.050000000745058,0.0483288466930389,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390400886535645,0.050000000745058,0.2292512357234954,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2261657714844,296.9017333984375,284.9513244628906,1.0,0.1528874486684799,1.0,1.0,0.93710458278656,1.0,-0.489014059305191,0.2067625224590301,0.2822515368461609,0.0854678452014923,0.7174385786056519,0.7174385786056519,0.0,26.000322341918945,25.0,11260.580078125,0.0,28.27350807189941,1.0,283.1499938964844,284.61578369140625,297.4454345703125,298.46258544921875,293.1499938964844,293.1499938964844,283.1499938964844,17903.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3586379885673523,1.0,0.0,0.0,1.8364509344100952,1.8364585638046265,2.250360324751455e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4581.87255859375,0.0,228.36575317382807,1683.569091796875,0.0,207.7803192138672,0.4776651859283447,1.0,0.0,3.0,1.0,0.0
17649840,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393930077552795,0.050000000745058,0.0458914339542388,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393930077552795,0.050000000745058,0.0483258888125419,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393930077552795,0.050000000745058,0.0356933362782001,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393930077552795,0.050000000745058,0.0483258888125419,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393930077552795,0.050000000745058,0.229237213730812,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,297.23779296875,296.9050598144531,284.95135498046875,1.0,0.152724340558052,1.0,1.0,0.9355854988098145,1.0,-0.4889841377735138,0.206816166639328,0.2821679711341858,0.0854268968105316,0.717807948589325,0.717807948589325,0.0,25.924211502075195,25.0,11263.734375,0.0,28.207677841186523,1.0,283.1499938964844,284.6148986816406,297.4571228027344,298.4746398925781,293.1499938964844,293.1499938964844,283.1499938964844,17901.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3585680425167084,1.0,0.0,0.0,1.8380546569824217,1.838062286376953,2.254292326142604e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4584.6943359375,0.0,228.8390350341797,1683.569091796875,0.0,207.6711578369141,0.4779989719390869,1.0,0.0,3.0,1.0,0.0
17649900,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397941470146179,0.050000000745058,0.0458882562816143,296.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397941470146179,0.050000000745058,0.0483225435018539,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397941470146179,0.050000000745058,0.0356908664107322,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397941470146179,0.050000000745058,0.0483225435018539,296.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397941470146179,0.050000000745058,0.2292213439941406,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2523803710937,296.9092712402344,284.9513854980469,1.0,0.1525394767522812,1.0,1.0,0.9336865544319152,1.0,-0.4889502823352813,0.2068841159343719,0.2820661664009094,0.0853795409202575,0.7182765007019043,0.7182765007019043,0.0,25.838048934936523,25.0,11267.833984375,0.0,28.13316535949707,1.0,283.1499938964844,284.61383056640625,297.4717102050781,298.48974609375,293.1499938964844,293.1499938964844,283.1499938964844,17899.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3584855198860168,1.0,0.0,0.0,1.840100646018982,1.8401083946228027,2.259313873764769e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4588.28515625,0.0,229.44485473632807,1683.569091796875,0.0,207.54234313964844,0.4784254431724548,1.0,0.0,3.0,1.0,0.0
17649960,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401591062545776,0.050000000745058,0.0458853803575038,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401591062545776,0.050000000745058,0.0483195148408412,296.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401591062545776,0.050000000745058,0.0356886312365531,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401591062545776,0.050000000745058,0.0483195148408412,296.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401591062545776,0.050000000745058,0.2292069792747497,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2669677734375,296.9135131835937,284.9513854980469,1.0,0.1523717045783996,1.0,1.0,0.931790053844452,1.0,-0.4889196157455444,0.2069526016712188,0.2819670140743255,0.0853363871574401,0.7187514901161194,0.7187514901161194,0.0,25.75995826721192,25.0,11272.0810546875,0.0,28.06564712524414,1.0,283.1499938964844,284.6127014160156,297.4862976074219,298.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,17896.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3584085702896118,1.0,0.0,0.0,1.8421852588653564,1.8421930074691768,2.264435750021221e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4591.93505859375,0.0,230.0640869140625,1683.569091796875,0.0,207.4222412109375,0.478860467672348,1.0,0.0,3.0,1.0,0.0
17650020,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407915115356445,0.050000000745058,0.0458804294466972,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407915115356445,0.050000000745058,0.0483143031597137,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407915115356445,0.050000000745058,0.0356847792863845,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407915115356445,0.050000000745058,0.0483143031597137,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407915115356445,0.050000000745058,0.2291822433471679,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.9220275878906,284.9514465332031,1.0,0.1520819365978241,1.0,1.0,0.9279970526695251,1.0,-0.4888668656349182,0.20709128677845,0.281775563955307,0.0852619856595993,0.7197203040122986,0.7197203040122986,0.0,25.62529754638672,25.0,11280.98828125,0.0,27.949243545532227,1.0,283.1499938964844,284.6104736328125,297.5154113769531,298.5350341796875,293.1499938964844,293.1499938964844,283.1499938964844,17892.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3582701385021209,1.0,0.0,0.0,1.8464628458023071,1.8464704751968384,2.2749640038455254e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4599.39892578125,0.0,231.34063720703125,1683.569091796875,0.0,207.2061920166016,0.4797546863555908,1.0,0.0,3.0,1.0,0.0
17650080,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407915115356445,0.050000000745058,0.0458804294466972,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407915115356445,0.050000000745058,0.0483143031597137,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407915115356445,0.050000000745058,0.0356847792863845,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407915115356445,0.050000000745058,0.0483143031597137,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407915115356445,0.050000000745058,0.2291822433471679,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.9220275878906,284.9514465332031,1.0,0.1520819365978241,1.0,1.0,0.9279970526695251,1.0,-0.4888668656349182,0.20709128677845,0.281775563955307,0.0852619856595993,0.7197203040122986,0.7197203040122986,0.0,25.62529754638672,25.0,11280.98828125,0.0,27.949243545532227,1.0,283.1499938964844,284.6104736328125,297.5154113769531,298.5350341796875,293.1499938964844,293.1499938964844,283.1499938964844,17892.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3582701385021209,1.0,0.0,0.0,1.8464628458023071,1.8464704751968384,2.2749640038455254e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4599.39892578125,0.0,231.34063720703125,1683.569091796875,0.0,207.2061920166016,0.4797546863555908,1.0,0.0,3.0,1.0,0.0
17650140,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413124561309814,0.050000000745058,0.0458763837814331,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413124561309814,0.050000000745058,0.0483100414276123,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413124561309814,0.050000000745058,0.0356816314160823,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413124561309814,0.050000000745058,0.0483100414276123,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413124561309814,0.050000000745058,0.2291620224714279,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9306030273437,284.95147705078125,1.0,0.1518439948558807,1.0,1.0,0.9242040514945984,1.0,-0.4888237118721008,0.2072323113679886,0.281591385602951,0.0852015838027,0.7207123041152954,0.7207123041152954,0.0,25.51491928100586,25.0,11290.3896484375,0.0,27.85386085510254,1.0,283.1499938964844,284.60821533203125,297.54443359375,298.5651550292969,293.1499938964844,293.1499938964844,283.1499938964844,17889.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358148843050003,1.0,0.0,0.0,1.8508707284927368,1.8508784770965576,2.2858385761992405e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4607.056640625,0.0,232.6637420654297,1683.569091796875,0.0,207.0169677734375,0.4806778728961944,1.0,0.0,3.0,1.0,0.0
17650200,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413124561309814,0.050000000745058,0.0458763837814331,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413124561309814,0.050000000745058,0.0483100414276123,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413124561309814,0.050000000745058,0.0356816314160823,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413124561309814,0.050000000745058,0.0483100414276123,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413124561309814,0.050000000745058,0.2291620224714279,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9306030273437,284.95147705078125,1.0,0.1518439948558807,1.0,1.0,0.9242040514945984,1.0,-0.4888237118721008,0.2072323113679886,0.281591385602951,0.0852015838027,0.7207123041152954,0.7207123041152954,0.0,25.51491928100586,25.0,11290.3896484375,0.0,27.85386085510254,1.0,283.1499938964844,284.60821533203125,297.54443359375,298.5651550292969,293.1499938964844,293.1499938964844,283.1499938964844,17889.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358148843050003,1.0,0.0,0.0,1.8508707284927368,1.8508784770965576,2.2858385761992405e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4607.056640625,0.0,232.6637420654297,1683.569091796875,0.0,207.0169677734375,0.4806778728961944,1.0,0.0,3.0,1.0,0.0
17650260,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417410731315613,0.050000000745058,0.0458730719983577,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417410731315613,0.050000000745058,0.0483065508306026,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417410731315613,0.050000000745058,0.0356790535151958,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417410731315613,0.050000000745058,0.0483065508306026,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417410731315613,0.050000000745058,0.2291454821825027,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.1516485065221786,1.0,1.0,0.9204112887382508,1.0,-0.4887884259223938,0.2073753774166107,0.2814130485057831,0.0851541757583618,0.7217257022857666,0.7217257022857666,0.0,25.424375534057617,25.0,11300.2373046875,0.0,27.7756462097168,1.0,283.1499938964844,284.6059265136719,297.5733337402344,298.5952453613281,293.1499938964844,293.1499938964844,283.1499938964844,17886.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358040988445282,1.0,0.0,0.0,1.8553954362869265,1.855403184890747,2.297028487419084e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4614.88818359375,0.0,234.0294189453125,1683.569091796875,0.0,206.84869384765625,0.4816270470619201,1.0,0.0,3.0,1.0,0.0
17650320,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417410731315613,0.050000000745058,0.0458730719983577,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417410731315613,0.050000000745058,0.0483065508306026,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417410731315613,0.050000000745058,0.0356790535151958,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417410731315613,0.050000000745058,0.0483065508306026,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417410731315613,0.050000000745058,0.2291454821825027,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.1516485065221786,1.0,1.0,0.9204112887382508,1.0,-0.4887884259223938,0.2073753774166107,0.2814130485057831,0.0851541757583618,0.7217257022857666,0.7217257022857666,0.0,25.424375534057617,25.0,11300.2373046875,0.0,27.7756462097168,1.0,283.1499938964844,284.6059265136719,297.5733337402344,298.5952453613281,293.1499938964844,293.1499938964844,283.1499938964844,17886.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358040988445282,1.0,0.0,0.0,1.8553954362869265,1.855403184890747,2.297028487419084e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4614.88818359375,0.0,234.0294189453125,1683.569091796875,0.0,206.84869384765625,0.4816270470619201,1.0,0.0,3.0,1.0,0.0
17650380,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542093813419342,0.050000000745058,0.0458703599870204,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542093813419342,0.050000000745058,0.048303697258234,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542093813419342,0.050000000745058,0.0356769450008869,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542093813419342,0.050000000745058,0.048303697258234,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542093813419342,0.050000000745058,0.2291319370269775,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.947998046875,284.9515380859375,1.0,0.151487722992897,1.0,1.0,0.916618585586548,1.0,-0.4887595176696777,0.2075202912092209,0.2812392115592956,0.0851188153028488,0.7227612137794495,0.7227612137794495,0.0,25.349992752075195,25.0,11310.5048828125,0.0,27.711408615112305,1.0,283.1499938964844,284.6036376953125,297.6021728515625,298.625244140625,293.1499938964844,293.1499938964844,283.1499938964844,17883.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3579440712928772,1.0,0.0,0.0,1.8600304126739504,1.860038161277771,2.3085191003247019e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4622.8857421875,0.0,235.4355010986328,1683.569091796875,0.0,206.6975555419922,0.4826005101203918,1.0,0.0,3.0,1.0,0.0
17650440,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542093813419342,0.050000000745058,0.0458703599870204,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542093813419342,0.050000000745058,0.048303697258234,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542093813419342,0.050000000745058,0.0356769450008869,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542093813419342,0.050000000745058,0.048303697258234,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542093813419342,0.050000000745058,0.2291319370269775,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.947998046875,284.9515380859375,1.0,0.151487722992897,1.0,1.0,0.916618585586548,1.0,-0.4887595176696777,0.2075202912092209,0.2812392115592956,0.0851188153028488,0.7227612137794495,0.7227612137794495,0.0,25.349992752075195,25.0,11310.5048828125,0.0,27.711408615112305,1.0,283.1499938964844,284.6036376953125,297.6021728515625,298.625244140625,293.1499938964844,293.1499938964844,283.1499938964844,17883.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3579440712928772,1.0,0.0,0.0,1.8600304126739504,1.860038161277771,2.3085191003247019e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4622.8857421875,0.0,235.4355010986328,1683.569091796875,0.0,206.6975555419922,0.4826005101203918,1.0,0.0,3.0,1.0,0.0
17650500,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.54224693775177,0.050000000745058,0.0458691865205764,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.54224693775177,0.050000000745058,0.0483024604618549,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.54224693775177,0.050000000745058,0.0356760323047637,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.54224693775177,0.050000000745058,0.0483024604618549,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.54224693775177,0.050000000745058,0.2291260808706283,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.39910888671875,296.9525146484375,284.9515380859375,1.0,0.151417925953865,1.0,1.0,0.914722204208374,1.0,-0.4887470006942749,0.2075934559106826,0.281153529882431,0.08510522544384,0.7232874631881714,0.7232874631881714,0.0,25.31772422790528,25.0,11315.7841796875,0.0,27.683549880981445,1.0,283.1499938964844,284.6024780273437,297.6165466308594,298.6402282714844,293.1499938964844,293.1499938964844,283.1499938964844,17882.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578993380069732,1.0,0.0,0.0,1.862386465072632,1.8623942136764529,2.314371130296422e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4626.9423828125,0.0,236.15280151367188,1683.569091796875,0.0,206.6278076171875,0.4830956757068634,1.0,0.0,3.0,1.0,0.0
17650560,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423858761787415,0.050000000745058,0.0458681248128414,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423858761787415,0.050000000745058,0.0483013428747653,296.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423858761787415,0.050000000745058,0.0356752052903175,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423858761787415,0.050000000745058,0.0483013428747653,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423858761787415,0.050000000745058,0.2291207760572433,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4140319824219,296.9571533203125,284.9515686035156,1.0,0.1513545513153076,1.0,1.0,0.9128281474113464,1.0,-0.4887356758117676,0.2076666057109832,0.2810690701007843,0.0850951522588729,0.7238211631774902,0.7238211631774902,0.0,25.288442611694336,25.0,11321.177734375,0.0,27.65827178955078,1.0,283.1499938964844,284.601318359375,297.6308898925781,298.6552124023437,293.1499938964844,293.1499938964844,283.1499938964844,17880.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578571379184723,1.0,0.0,0.0,1.864772081375122,1.8647798299789429,2.320304162140019e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4631.04541015625,0.0,236.8805694580078,1683.569091796875,0.0,206.5619506835937,0.4835971593856811,1.0,0.0,3.0,1.0,0.0
17650620,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426252484321594,0.050000000745058,0.0458662956953048,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426252484321594,0.050000000745058,0.0482994206249713,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426252484321594,0.050000000745058,0.0356737859547138,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426252484321594,0.050000000745058,0.0482994206249713,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426252484321594,0.050000000745058,0.2291116416454315,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.966796875,284.9516296386719,1.0,0.1512453407049179,1.0,1.0,0.9090400338172911,1.0,-0.4887162148952484,0.2078130543231964,0.280903160572052,0.0850854367017746,0.7249130606651306,0.7249130606651306,0.0,25.238000869750977,25.0,11332.30859375,0.0,27.61473846435547,1.0,283.1499938964844,284.59893798828125,297.6595153808594,298.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,17877.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577803075313568,1.0,0.0,0.0,1.8696435689926147,1.8696513175964355,2.3324427900206501e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4639.392578125,0.0,238.37127685546875,1683.569091796875,0.0,206.4421844482422,0.4846214354038238,1.0,0.0,3.0,1.0,0.0
17650680,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426252484321594,0.050000000745058,0.0458662956953048,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426252484321594,0.050000000745058,0.0482994206249713,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426252484321594,0.050000000745058,0.0356737859547138,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426252484321594,0.050000000745058,0.0482994206249713,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426252484321594,0.050000000745058,0.2291116416454315,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.966796875,284.9516296386719,1.0,0.1512453407049179,1.0,1.0,0.9090400338172911,1.0,-0.4887162148952484,0.2078130543231964,0.280903160572052,0.0850854367017746,0.7249130606651306,0.7249130606651306,0.0,25.238000869750977,25.0,11332.30859375,0.0,27.61473846435547,1.0,283.1499938964844,284.59893798828125,297.6595153808594,298.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,17877.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577803075313568,1.0,0.0,0.0,1.8696435689926147,1.8696513175964355,2.3324427900206501e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4639.392578125,0.0,238.37127685546875,1683.569091796875,0.0,206.4421844482422,0.4846214354038238,1.0,0.0,3.0,1.0,0.0
17650740,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.54282146692276,0.050000000745058,0.0458648018538951,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.54282146692276,0.050000000745058,0.0482978448271751,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.54282146692276,0.050000000745058,0.0356726236641407,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.54282146692276,0.050000000745058,0.0482978448271751,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.54282146692276,0.050000000745058,0.2291041910648346,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9766845703125,284.95166015625,1.0,0.1511556208133697,1.0,1.0,0.905251920223236,1.0,-0.488700270652771,0.2079600393772125,0.2807402610778808,0.0850883945822715,0.726029634475708,0.726029634475708,0.0,25.196590423583984,25.0,11343.798828125,0.0,27.579010009765625,1.0,283.1499938964844,284.5965576171875,297.6880187988281,298.7149658203125,293.1499938964844,293.1499938964844,283.1499938964844,17874.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577130436897278,1.0,0.0,0.0,1.874634861946106,1.8746426105499268,2.344913099250335e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4647.88134765625,0.0,239.90640258789065,1683.569091796875,0.0,206.33729553222656,0.4856718480587005,1.0,0.0,3.0,1.0,0.0
17650800,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.54282146692276,0.050000000745058,0.0458648018538951,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.54282146692276,0.050000000745058,0.0482978448271751,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.54282146692276,0.050000000745058,0.0356726236641407,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.54282146692276,0.050000000745058,0.0482978448271751,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.54282146692276,0.050000000745058,0.2291041910648346,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9766845703125,284.95166015625,1.0,0.1511556208133697,1.0,1.0,0.905251920223236,1.0,-0.488700270652771,0.2079600393772125,0.2807402610778808,0.0850883945822715,0.726029634475708,0.726029634475708,0.0,25.196590423583984,25.0,11343.798828125,0.0,27.579010009765625,1.0,283.1499938964844,284.5965576171875,297.6880187988281,298.7149658203125,293.1499938964844,293.1499938964844,283.1499938964844,17874.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577130436897278,1.0,0.0,0.0,1.874634861946106,1.8746426105499268,2.344913099250335e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4647.88134765625,0.0,239.90640258789065,1683.569091796875,0.0,206.33729553222656,0.4856718480587005,1.0,0.0,3.0,1.0,0.0
17650860,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429847240447998,0.050000000745058,0.0458635650575161,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429847240447998,0.050000000745058,0.0482965409755706,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429847240447998,0.050000000745058,0.0356716625392437,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429847240447998,0.050000000745058,0.0482965409755706,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429847240447998,0.050000000745058,0.2290979921817779,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.98663330078125,284.9516906738281,1.0,0.1510808616876602,1.0,1.0,0.9014639258384703,1.0,-0.4886870682239532,0.2081077247858047,0.2805793583393097,0.0851030647754669,0.727159857749939,0.727159857749939,0.0,25.16209602355957,25.0,11355.5048828125,0.0,27.549259185791016,1.0,283.1499938964844,284.5941467285156,297.71636962890625,298.7446594238281,293.1499938964844,293.1499938964844,283.1499938964844,17871.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3576763868331909,1.0,0.0,0.0,1.879715085029602,1.8797229528427124,2.3576397722990805e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4656.43896484375,0.0,241.4781951904297,1683.569091796875,0.0,206.28013610839844,0.4867425560951233,1.0,0.0,3.0,1.0,0.0
17650920,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429847240447998,0.050000000745058,0.0458635650575161,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429847240447998,0.050000000745058,0.0482965409755706,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429847240447998,0.050000000745058,0.0356716625392437,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429847240447998,0.050000000745058,0.0482965409755706,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429847240447998,0.050000000745058,0.2290979921817779,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.98663330078125,284.9516906738281,1.0,0.1510808616876602,1.0,1.0,0.9014639258384703,1.0,-0.4886870682239532,0.2081077247858047,0.2805793583393097,0.0851030647754669,0.727159857749939,0.727159857749939,0.0,25.16209602355957,25.0,11355.5048828125,0.0,27.549259185791016,1.0,283.1499938964844,284.5941467285156,297.71636962890625,298.7446594238281,293.1499938964844,293.1499938964844,283.1499938964844,17871.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3576763868331909,1.0,0.0,0.0,1.879715085029602,1.8797229528427124,2.3576397722990805e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4656.43896484375,0.0,241.4781951904297,1683.569091796875,0.0,206.28013610839844,0.4867425560951233,1.0,0.0,3.0,1.0,0.0
17650980,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430777668952942,0.050000000745058,0.0458628572523593,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430777668952942,0.050000000745058,0.0482957996428012,296.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430777668952942,0.050000000745058,0.0356711111962795,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430777668952942,0.050000000745058,0.0482957996428012,296.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430777668952942,0.050000000745058,0.2290944755077362,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.52508544921875,296.993408203125,284.9516906738281,1.0,0.1510380208492279,1.0,1.0,0.8988880515098572,1.0,-0.4886795580387115,0.2082099020481109,0.2804696559906006,0.0851168558001518,0.7279316186904907,0.7279316186904907,0.0,25.142332077026367,25.0,11363.4921875,0.0,27.5322208404541,1.0,283.1499938964844,284.59246826171875,297.7353515625,298.7646179199219,293.1499938964844,293.1499938964844,283.1499938964844,17870.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3576768934726715,1.0,0.0,0.0,1.8832086324691768,1.883216500282288,2.366411564480586e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4662.24072265625,0.0,242.565170288086,1683.569091796875,0.0,206.28091430664065,0.487480103969574,1.0,0.0,3.0,1.0,0.0
17651040,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431171655654907,0.050000000745058,0.0458625592291355,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431171655654907,0.050000000745058,0.0482954829931259,296.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431171655654907,0.050000000745058,0.035670880228281,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431171655654907,0.050000000745058,0.0482954829931259,296.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431171655654907,0.050000000745058,0.2290929853916168,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5347595214844,296.99658203125,284.9516906738281,1.0,0.1510198414325714,1.0,1.0,0.8976759314537048,1.0,-0.488676369190216,0.2082583755254745,0.2804179787635803,0.0851246267557144,0.7282946705818176,0.7282946705818176,0.0,25.13394546508789,25.0,11367.2490234375,0.0,27.52499389648437,1.0,283.1499938964844,284.5917053222656,297.74420166015625,298.77392578125,293.1499938964844,293.1499938964844,283.1499938964844,17869.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3576809167861938,1.0,0.0,0.0,1.8848592042922967,1.884867072105408,2.3705615603830665e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4664.95751953125,0.0,243.0804748535156,1683.569091796875,0.0,206.2872009277344,0.4878289401531219,1.0,0.0,3.0,1.0,0.0
17651100,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431748628616333,0.050000000745058,0.0458621233701705,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431748628616333,0.050000000745058,0.0482950247824192,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431748628616333,0.050000000745058,0.0356705412268638,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431748628616333,0.050000000745058,0.0482950247824192,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431748628616333,0.050000000745058,0.2290907949209213,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5498962402344,297.00152587890625,284.9516906738281,1.0,0.150993138551712,1.0,1.0,0.895781934261322,1.0,-0.4886717200279236,0.208334818482399,0.2803368866443634,0.0851378291845321,0.7288618683815002,0.7288618683815002,0.0,25.121625900268555,25.0,11373.1142578125,0.0,27.51437759399414,1.0,283.1499938964844,284.5904541015625,297.7579345703125,298.7884216308594,293.1499938964844,293.1499938964844,283.1499938964844,17869.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3576947748661041,1.0,0.0,0.0,1.8874444961547847,1.8874523639678955,2.377068852865705e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4669.19140625,0.0,243.88967895507807,1683.569091796875,0.0,206.3087921142578,0.4883756935596466,1.0,0.0,3.0,1.0,0.0
17651160,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432270765304565,0.050000000745058,0.0458617284893989,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432270765304565,0.050000000745058,0.0482946075499057,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432270765304565,0.050000000745058,0.035670232027769,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432270765304565,0.050000000745058,0.0482946075499057,296.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432270765304565,0.050000000745058,0.2290888279676437,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5650634765625,297.0064697265625,284.9516906738281,1.0,0.1509688943624496,1.0,1.0,0.8938899040222168,1.0,-0.4886674880981445,0.208411768078804,0.2802557349205017,0.0851530134677887,0.7294288873672485,0.7294288873672485,0.0,25.11044692993164,25.0,11378.9736328125,0.0,27.50474548339844,1.0,283.1499938964844,284.5892333984375,297.77154541015625,298.8027648925781,293.1499938964844,293.1499938964844,283.1499938964844,17868.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577121198177337,1.0,0.0,0.0,1.8900357484817505,1.8900437355041504,2.3836004459099058e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4673.4052734375,0.0,244.703353881836,1683.569091796875,0.0,206.3358154296875,0.4889242053031921,1.0,0.0,3.0,1.0,0.0
17651220,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433157682418823,0.050000000745058,0.0458610579371452,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433157682418823,0.050000000745058,0.0482939034700393,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433157682418823,0.050000000745058,0.0356697104871273,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433157682418823,0.050000000745058,0.0482939034700393,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433157682418823,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509274691343307,1.0,1.0,0.8901059627532959,1.0,-0.4886603653430938,0.2085675448179245,0.2800928056240082,0.0851891785860061,0.7305645942687988,0.7305645942687988,0.0,25.0913314819336,25.0,11390.69921875,0.0,27.4882869720459,1.0,283.1499938964844,284.5867614746094,297.79833984375,298.8310241699219,293.1499938964844,293.1499938964844,283.1499938964844,17867.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577440977096557,1.0,0.0,0.0,1.895236134529113,1.895244002342224,2.3967351125975256e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4681.7841796875,0.0,246.3432006835937,1683.569091796875,0.0,206.3856964111328,0.49002605676651,1.0,0.0,3.0,1.0,0.0
17651280,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433157682418823,0.050000000745058,0.0458610579371452,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433157682418823,0.050000000745058,0.0482939034700393,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433157682418823,0.050000000745058,0.0356697104871273,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433157682418823,0.050000000745058,0.0482939034700393,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433157682418823,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509274691343307,1.0,1.0,0.8901059627532959,1.0,-0.4886603653430938,0.2085675448179245,0.2800928056240082,0.0851891785860061,0.7305645942687988,0.7305645942687988,0.0,25.0913314819336,25.0,11390.69921875,0.0,27.4882869720459,1.0,283.1499938964844,284.5867614746094,297.79833984375,298.8310241699219,293.1499938964844,293.1499938964844,283.1499938964844,17867.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577440977096557,1.0,0.0,0.0,1.895236134529113,1.895244002342224,2.3967351125975256e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4681.7841796875,0.0,246.3432006835937,1683.569091796875,0.0,206.3856964111328,0.49002605676651,1.0,0.0,3.0,1.0,0.0
