time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433889031410217,0.050000000745058,0.045860506594181,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433889031410217,0.050000000745058,0.0482933223247528,296.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433889031410217,0.050000000745058,0.0356692820787429,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433889031410217,0.050000000745058,0.0482933223247528,296.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433889031410217,0.050000000745058,0.2290827184915542,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6256408691406,297.02606201171875,284.95172119140625,1.0,0.1508929431438446,1.0,1.0,0.8863219618797302,1.0,-0.4886544644832611,0.208726167678833,0.2799282968044281,0.0852321535348892,0.7317041754722595,0.7317041754722595,0.0,25.07540512084961,25.0,11402.4365234375,0.0,27.474584579467773,1.0,283.1499938964844,284.58428955078125,297.8247375488281,298.8588256835937,293.1499938964844,293.1499938964844,283.1499938964844,17867.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577739894390106,1.0,0.0,0.0,1.9004557132720947,1.9004637002944944,2.4099549023048894e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4690.11962890625,0.0,247.99766540527344,1683.569091796875,0.0,206.4322967529297,0.4911329746246338,1.0,0.0,3.0,1.0,0.0
17651400,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433889031410217,0.050000000745058,0.045860506594181,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433889031410217,0.050000000745058,0.0482933223247528,296.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433889031410217,0.050000000745058,0.0356692820787429,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433889031410217,0.050000000745058,0.0482933223247528,296.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433889031410217,0.050000000745058,0.2290827184915542,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6256408691406,297.02606201171875,284.95172119140625,1.0,0.1508929431438446,1.0,1.0,0.8863219618797302,1.0,-0.4886544644832611,0.208726167678833,0.2799282968044281,0.0852321535348892,0.7317041754722595,0.7317041754722595,0.0,25.07540512084961,25.0,11402.4365234375,0.0,27.474584579467773,1.0,283.1499938964844,284.58428955078125,297.8247375488281,298.8588256835937,293.1499938964844,293.1499938964844,283.1499938964844,17867.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577739894390106,1.0,0.0,0.0,1.9004557132720947,1.9004637002944944,2.4099549023048894e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4690.11962890625,0.0,247.99766540527344,1683.569091796875,0.0,206.4322967529297,0.4911329746246338,1.0,0.0,3.0,1.0,0.0
17651460,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434480905532837,0.050000000745058,0.0458600595593452,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434480905532837,0.050000000745058,0.0482928529381752,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434480905532837,0.050000000745058,0.0356689356267452,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434480905532837,0.050000000745058,0.0482928529381752,296.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434480905532837,0.050000000745058,0.2290804982185363,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65594482421875,297.0357971191406,284.95172119140625,1.0,0.1508647203445434,1.0,1.0,0.8825387358665466,1.0,-0.4886496961116791,0.2088872492313385,0.2797624468803406,0.085283026099205,0.7328511476516724,0.7328511476516724,0.0,25.0623779296875,25.0,11414.224609375,0.0,27.4633846282959,1.0,283.1499938964844,284.5818176269531,297.8507385253906,298.8862609863281,293.1499938964844,293.1499938964844,283.1499938964844,17866.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577948808670044,1.0,0.0,0.0,1.9057022333145144,1.905710220336914,2.423279283902957e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4698.435546875,0.0,249.6686248779297,1683.569091796875,0.0,206.46490478515625,0.4922462105751037,1.0,0.0,3.0,1.0,0.0
17651520,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434480905532837,0.050000000745058,0.0458600595593452,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434480905532837,0.050000000745058,0.0482928529381752,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434480905532837,0.050000000745058,0.0356689356267452,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434480905532837,0.050000000745058,0.0482928529381752,296.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434480905532837,0.050000000745058,0.2290804982185363,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65594482421875,297.0357971191406,284.95172119140625,1.0,0.1508647203445434,1.0,1.0,0.8825387358665466,1.0,-0.4886496961116791,0.2088872492313385,0.2797624468803406,0.085283026099205,0.7328511476516724,0.7328511476516724,0.0,25.0623779296875,25.0,11414.224609375,0.0,27.4633846282959,1.0,283.1499938964844,284.5818176269531,297.8507385253906,298.8862609863281,293.1499938964844,293.1499938964844,283.1499938964844,17866.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577948808670044,1.0,0.0,0.0,1.9057022333145144,1.905710220336914,2.423279283902957e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4698.435546875,0.0,249.6686248779297,1683.569091796875,0.0,206.46490478515625,0.4922462105751037,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434960126876831,0.050000000745058,0.0458596982061862,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434960126876831,0.050000000745058,0.0482924692332744,296.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434960126876831,0.050000000745058,0.0356686562299728,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434960126876831,0.050000000745058,0.0482924692332744,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434960126876831,0.050000000745058,0.2290786951780319,284.95172119140625,284.95001220703125,298.5458374023437,294.87603759765625,297.685791015625,297.0453186035156,284.95172119140625,1.0,0.1508415639400482,1.0,1.0,0.8788110017776489,1.0,-0.488645851612091,0.2090487331151962,0.2795971035957336,0.0853401944041252,0.7339892983436584,0.7339892983436584,0.0,25.051681518554688,25.0,11425.8935546875,0.0,27.45419883728028,1.0,283.1499938964844,284.5793762207031,297.8760986328125,298.9129943847656,293.1499938964844,293.1499938964844,283.1499938964844,17865.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578104376792907,1.0,0.0,0.0,1.91089928150177,1.91090726852417,2.4365144213334133e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4706.623046875,0.0,251.33151245117188,1683.569091796875,0.0,206.48915100097656,0.4933494627475738,1.0,0.0,3.0,1.0,0.0
17651640,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434966683387756,0.050000000745058,0.0458596944808959,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434966683387756,0.050000000745058,0.0482924655079841,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434966683387756,0.050000000745058,0.0356686487793922,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434966683387756,0.050000000745058,0.0482924655079841,296.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434966683387756,0.050000000745058,0.2290786653757095,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6862487792969,297.04547119140625,284.95172119140625,1.0,0.1508412510156631,1.0,1.0,0.8787555694580078,1.0,-0.4886457920074463,0.2090511620044708,0.2795946300029754,0.085341103374958,0.7340062856674194,0.7340062856674194,0.0,25.0515365600586,25.0,11426.068359375,0.0,27.45407485961914,1.0,283.1499938964844,284.579345703125,297.8764953613281,298.91339111328125,293.1499938964844,293.1499938964844,283.1499938964844,17865.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578106462955475,1.0,0.0,0.0,1.910976767539978,1.910984754562378,2.4367119522139546e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4706.7451171875,0.0,251.3563537597656,1683.569091796875,0.0,206.4894561767578,0.4933659136295318,1.0,0.0,3.0,1.0,0.0
17651700,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435176491737366,0.050000000745058,0.0458595342934131,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435176491737366,0.050000000745058,0.0482922978699207,296.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435176491737366,0.050000000745058,0.0356685295701026,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435176491737366,0.050000000745058,0.0482922978699207,296.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435176491737366,0.050000000745058,0.2290778756141662,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.701416015625,297.05029296875,284.95172119140625,1.0,0.1508310139179229,1.0,1.0,0.876863956451416,1.0,-0.4886441230773926,0.2091341614723205,0.2795099318027496,0.0853729397058487,0.7345870733261108,0.7345870733261108,0.0,25.046804428100582,25.0,11432.0146484375,0.0,27.450014114379883,1.0,283.1499938964844,284.578125,297.8892517089844,298.9268493652344,293.1499938964844,293.1499938964844,283.1499938964844,17865.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578170537948608,1.0,0.0,0.0,1.9136250019073489,1.9136329889297483,2.443470066282316e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4710.90087890625,0.0,252.2067108154297,1683.569091796875,0.0,206.4994659423828,0.4939282834529876,1.0,0.0,3.0,1.0,0.0
17651760,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435365438461304,0.050000000745058,0.0458593927323818,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435365438461304,0.050000000745058,0.0482921488583087,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435365438461304,0.050000000745058,0.0356684178113937,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435365438461304,0.050000000745058,0.0482921488583087,296.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435365438461304,0.050000000745058,0.2290771603584289,284.9517517089844,284.95001220703125,298.60333251953125,294.90191650390625,297.7165832519531,297.0550842285156,284.9517517089844,1.0,0.150821715593338,1.0,1.0,0.8749740123748779,1.0,-0.4886426031589508,0.2092177271842956,0.2794248461723327,0.0854068249464035,0.7351706027984619,0.7351706027984619,0.0,25.04250907897949,25.0,11437.98828125,0.0,27.44633102416992,1.0,283.1499938964844,284.5768737792969,297.9019775390625,298.9402770996094,293.1499938964844,293.1499938964844,283.1499938964844,17864.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578220903873443,1.0,0.0,0.0,1.916282534599304,1.916290521621704,2.4502617179678055e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4715.0625,0.0,253.06202697753903,1683.569091796875,0.0,206.50732421875,0.4944927394390106,1.0,0.0,3.0,1.0,0.0
17651820,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681343078613,0.050000000745058,0.0458591543138027,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681343078613,0.050000000745058,0.0482918992638587,296.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681343078613,0.050000000745058,0.0356682315468788,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681343078613,0.050000000745058,0.0482918992638587,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681343078613,0.050000000745058,0.2290759831666946,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7469177246094,297.0646667480469,284.9517517089844,1.0,0.1508059650659561,1.0,1.0,0.8711942434310913,1.0,-0.4886400699615478,0.2093867510557174,0.2792533040046692,0.0854810252785682,0.736348569393158,0.736348569393158,0.0,25.03522491455078,25.0,11450.0771484375,0.0,27.440092086791992,1.0,283.1499938964844,284.57440185546875,297.9272766113281,298.9669494628906,293.1499938964844,293.1499938964844,283.1499938964844,17863.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578261733055115,1.0,0.0,0.0,1.9216374158859253,1.9216454029083248,2.463974908550881e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4723.4306640625,0.0,254.7913818359375,1683.569091796875,0.0,206.51368713378903,0.4956304430961609,1.0,0.0,3.0,1.0,0.0
17651880,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681343078613,0.050000000745058,0.0458591543138027,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681343078613,0.050000000745058,0.0482918992638587,296.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681343078613,0.050000000745058,0.0356682315468788,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681343078613,0.050000000745058,0.0482918992638587,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681343078613,0.050000000745058,0.2290759831666946,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7469177246094,297.0646667480469,284.9517517089844,1.0,0.1508059650659561,1.0,1.0,0.8711942434310913,1.0,-0.4886400699615478,0.2093867510557174,0.2792533040046692,0.0854810252785682,0.736348569393158,0.736348569393158,0.0,25.03522491455078,25.0,11450.0771484375,0.0,27.440092086791992,1.0,283.1499938964844,284.57440185546875,297.9272766113281,298.9669494628906,293.1499938964844,293.1499938964844,283.1499938964844,17863.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578261733055115,1.0,0.0,0.0,1.9216374158859253,1.9216454029083248,2.463974908550881e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4723.4306640625,0.0,254.7913818359375,1683.569091796875,0.0,206.51368713378903,0.4956304430961609,1.0,0.0,3.0,1.0,0.0
17651940,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941815376282,0.050000000745058,0.0458589605987072,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941815376282,0.050000000745058,0.0482916943728923,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941815376282,0.050000000745058,0.0356680788099765,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941815376282,0.050000000745058,0.0482916943728923,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941815376282,0.050000000745058,0.2290749996900558,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772827148437,297.07421875,284.9517822265625,1.0,0.1507927328348159,1.0,1.0,0.8674144148826599,1.0,-0.4886379539966583,0.2095590829849243,0.279078871011734,0.0855622217059135,0.7375367283821106,0.7375367283821106,0.0,25.029090881347656,25.0,11462.271484375,0.0,27.43484687805176,1.0,283.1499938964844,284.5719299316406,297.9524230957031,298.99346923828125,293.1499938964844,293.1499938964844,283.1499938964844,17862.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578277826309204,1.0,0.0,0.0,1.9270299673080444,1.9270380735397337,2.4778233864708454e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4731.83154296875,0.0,256.541259765625,1683.569091796875,0.0,206.51617431640625,0.496776670217514,1.0,0.0,3.0,1.0,0.0
17652000,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941815376282,0.050000000745058,0.0458589605987072,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941815376282,0.050000000745058,0.0482916943728923,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941815376282,0.050000000745058,0.0356680788099765,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941815376282,0.050000000745058,0.0482916943728923,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941815376282,0.050000000745058,0.2290749996900558,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772827148437,297.07421875,284.9517822265625,1.0,0.1507927328348159,1.0,1.0,0.8674144148826599,1.0,-0.4886379539966583,0.2095590829849243,0.279078871011734,0.0855622217059135,0.7375367283821106,0.7375367283821106,0.0,25.029090881347656,25.0,11462.271484375,0.0,27.43484687805176,1.0,283.1499938964844,284.5719299316406,297.9524230957031,298.99346923828125,293.1499938964844,293.1499938964844,283.1499938964844,17862.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578277826309204,1.0,0.0,0.0,1.9270299673080444,1.9270380735397337,2.4778233864708454e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4731.83154296875,0.0,256.541259765625,1683.569091796875,0.0,206.51617431640625,0.496776670217514,1.0,0.0,3.0,1.0,0.0
17652060,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151623725891,0.050000000745058,0.0458588041365146,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151623725891,0.050000000745058,0.0482915267348289,296.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151623725891,0.050000000745058,0.0356679558753967,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151623725891,0.050000000745058,0.0482915267348289,296.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151623725891,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8076477050781,297.0837097167969,284.9517822265625,1.0,0.1507818400859832,1.0,1.0,0.8636384010314941,1.0,-0.4886362850666046,0.2097339928150177,0.2789022922515869,0.0856519639492034,0.7387378215789795,0.7387378215789795,0.0,25.024038314819336,25.0,11474.642578125,0.0,27.43053436279297,1.0,283.1499938964844,284.5694580078125,297.9774780273437,299.0198974609375,293.1499938964844,293.1499938964844,283.1499938964844,17861.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578251600265503,1.0,0.0,0.0,1.9324711561203003,1.9324792623519893,2.491835857654223e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4740.2998046875,0.0,258.3153686523437,1683.569091796875,0.0,206.5121154785156,0.4979337751865387,1.0,0.0,3.0,1.0,0.0
17652120,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151623725891,0.050000000745058,0.0458588041365146,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151623725891,0.050000000745058,0.0482915267348289,296.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151623725891,0.050000000745058,0.0356679558753967,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151623725891,0.050000000745058,0.0482915267348289,296.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151623725891,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8076477050781,297.0837097167969,284.9517822265625,1.0,0.1507818400859832,1.0,1.0,0.8636384010314941,1.0,-0.4886362850666046,0.2097339928150177,0.2789022922515869,0.0856519639492034,0.7387378215789795,0.7387378215789795,0.0,25.024038314819336,25.0,11474.642578125,0.0,27.43053436279297,1.0,283.1499938964844,284.5694580078125,297.9774780273437,299.0198974609375,293.1499938964844,293.1499938964844,283.1499938964844,17861.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578251600265503,1.0,0.0,0.0,1.9324711561203003,1.9324792623519893,2.491835857654223e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4740.2998046875,0.0,258.3153686523437,1683.569091796875,0.0,206.5121154785156,0.4979337751865387,1.0,0.0,3.0,1.0,0.0
17652180,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283349990845,0.050000000745058,0.0458587035536766,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283349990845,0.050000000745058,0.0482914224267005,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283349990845,0.050000000745058,0.0356678813695907,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283349990845,0.050000000745058,0.0482914224267005,296.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283349990845,0.050000000745058,0.2290737181901931,284.9518127441406,284.95001220703125,298.81640625,294.9965209960937,297.83074951171875,297.0909118652344,284.9518127441406,1.0,0.1507748514413833,1.0,1.0,0.8607685565948486,1.0,-0.4886352121829986,0.2098691016435623,0.2787661254405975,0.0857254415750503,0.73965984582901,0.73965984582901,0.0,25.020795822143555,25.0,11484.1787109375,0.0,27.427772521972656,1.0,283.1499938964844,284.56756591796875,297.9964904785156,299.0399780273437,293.1499938964844,293.1499938964844,283.1499938964844,17860.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578203916549682,1.0,0.0,0.0,1.936640381813049,1.9366484880447388,2.502599443232612e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4746.791015625,0.0,259.6805419921875,1683.569091796875,0.0,206.5046539306641,0.4988207817077636,1.0,0.0,3.0,1.0,0.0
17652240,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436319708824158,0.050000000745058,0.0458586774766445,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436319708824158,0.050000000745058,0.0482913926243782,296.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436319708824158,0.050000000745058,0.0356678590178489,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436319708824158,0.050000000745058,0.0482913926243782,296.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436319708824158,0.050000000745058,0.2290735840797424,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.8380126953125,297.0931396484375,284.9518127441406,1.0,0.1507728844881057,1.0,1.0,0.8598623275756836,1.0,-0.4886349439620971,0.2099120616912841,0.278722882270813,0.085749827325344,0.7399517893791199,0.7399517893791199,0.0,25.01988220214844,25.0,11487.1923828125,0.0,27.42699432373047,1.0,283.1499938964844,284.5669860839844,298.00250244140625,299.0462951660156,293.1499938964844,293.1499938964844,283.1499938964844,17860.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578181862831116,1.0,0.0,0.0,1.937962532043457,1.937970757484436,2.5060180064429005e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4748.84375,0.0,260.1147155761719,1683.569091796875,0.0,206.5012359619141,0.4991022050380707,1.0,0.0,3.0,1.0,0.0
17652300,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436391830444336,0.050000000745058,0.04585862159729,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436391830444336,0.050000000745058,0.0482913367450237,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436391830444336,0.050000000745058,0.0356678180396556,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436391830444336,0.050000000745058,0.0482913367450237,296.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436391830444336,0.050000000745058,0.2290733158588409,284.9518127441406,284.95001220703125,298.8583374023437,295.0150146484375,297.8531494140625,297.09771728515625,284.9518127441406,1.0,0.1507689654827118,1.0,1.0,0.8579742908477783,1.0,-0.4886343479156494,0.2100024223327636,0.2786319255828857,0.0858016088604927,0.7405605316162109,0.7405605316162109,0.0,25.01805877685547,25.0,11493.427734375,0.0,27.425445556640625,1.0,283.1499938964844,284.56573486328125,298.0149841308594,299.0594787597656,293.1499938964844,293.1499938964844,283.1499938964844,17859.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578125536441803,1.0,0.0,0.0,1.9407213926315308,1.940729618072509,2.5131581082860066e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4753.10498046875,0.0,261.0223999023437,1683.569091796875,0.0,206.49246215820312,0.4996896088123321,1.0,0.0,3.0,1.0,0.0
17652360,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436456203460693,0.050000000745058,0.0458585731685161,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436456203460693,0.050000000745058,0.0482912845909595,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436456203460693,0.050000000745058,0.0356677807867527,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436456203460693,0.050000000745058,0.0482912845909595,296.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436456203460693,0.050000000745058,0.2290730774402618,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.8682861328125,297.1022644042969,284.9518127441406,1.0,0.1507654190063476,1.0,1.0,0.8560872077941895,1.0,-0.4886338412761688,0.2100934535264969,0.2785403728485107,0.0858557149767875,0.7411695122718811,0.7411695122718811,0.0,25.016403198242188,25.0,11499.6904296875,0.0,27.42403984069824,1.0,283.1499938964844,284.5644836425781,298.0274658203125,299.0726623535156,293.1499938964844,293.1499938964844,283.1499938964844,17858.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578048646450043,1.0,0.0,0.0,1.943486332893372,1.943494439125061,2.5203240738846944e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4757.375,0.0,261.9348449707031,1683.569091796875,0.0,206.4804534912109,0.500278651714325,1.0,0.0,3.0,1.0,0.0
17652420,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.0458584949374198,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.0482912026345729,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.0356677174568176,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.0482912026345729,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.2290726751089096,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.89849853515625,297.1112670898437,284.95184326171875,1.0,0.1507593840360641,1.0,1.0,0.8523131012916565,1.0,-0.4886329770088196,0.2102777957916259,0.2783551812171936,0.085970938205719,0.74239581823349,0.74239581823349,0.0,25.01358985900879,25.0,11512.3994140625,0.0,27.42165756225586,1.0,283.1499938964844,284.56201171875,298.0525207519531,299.0990600585937,293.1499938964844,293.1499938964844,283.1499938964844,17858.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577854335308075,1.0,0.0,0.0,1.9490481615066528,1.949056386947632,2.534769976136886e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4766.00537109375,0.0,263.7773742675781,1683.569091796875,0.0,206.4501495361328,0.5014642477035522,1.0,0.0,3.0,1.0,0.0
17652480,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.0458584949374198,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.0482912026345729,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.0356677174568176,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.0482912026345729,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.2290726751089096,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.89849853515625,297.1112670898437,284.95184326171875,1.0,0.1507593840360641,1.0,1.0,0.8523131012916565,1.0,-0.4886329770088196,0.2102777957916259,0.2783551812171936,0.085970938205719,0.74239581823349,0.74239581823349,0.0,25.01358985900879,25.0,11512.3994140625,0.0,27.42165756225586,1.0,283.1499938964844,284.56201171875,298.0525207519531,299.0990600585937,293.1499938964844,293.1499938964844,283.1499938964844,17858.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577854335308075,1.0,0.0,0.0,1.9490481615066528,1.949056386947632,2.534769976136886e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4766.00537109375,0.0,263.7773742675781,1683.569091796875,0.0,206.4501495361328,0.5014642477035522,1.0,0.0,3.0,1.0,0.0
17652540,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.0458584278821945,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.0482911318540573,296.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.0356676653027534,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.0482911318540573,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.2290723472833633,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9287414550781,297.12017822265625,284.95184326171875,1.0,0.1507542878389358,1.0,1.0,0.8485389947891235,1.0,-0.4886322617530823,0.210466131567955,0.2781661450862884,0.0860937759280204,0.7436308264732361,0.7436308264732361,0.0,25.011199951171875,25.0,11525.228515625,0.0,27.41964340209961,1.0,283.1499938964844,284.5595397949219,298.07763671875,299.12554931640625,293.1499938964844,293.1499938964844,283.1499938964844,17857.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577572405338287,1.0,0.0,0.0,1.9546384811401367,1.954646706581116,2.549331270529365e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4774.69873046875,0.0,265.6385803222656,1683.569091796875,0.0,206.40621948242188,0.5026565790176392,1.0,0.0,3.0,1.0,0.0
17652600,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.0458584278821945,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.0482911318540573,296.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.0356676653027534,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.0482911318540573,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.2290723472833633,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9287414550781,297.12017822265625,284.95184326171875,1.0,0.1507542878389358,1.0,1.0,0.8485389947891235,1.0,-0.4886322617530823,0.210466131567955,0.2781661450862884,0.0860937759280204,0.7436308264732361,0.7436308264732361,0.0,25.011199951171875,25.0,11525.228515625,0.0,27.41964340209961,1.0,283.1499938964844,284.5595397949219,298.07763671875,299.12554931640625,293.1499938964844,293.1499938964844,283.1499938964844,17857.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577572405338287,1.0,0.0,0.0,1.9546384811401367,1.954646706581116,2.549331270529365e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4774.69873046875,0.0,265.6385803222656,1683.569091796875,0.0,206.40621948242188,0.5026565790176392,1.0,0.0,3.0,1.0,0.0
17652660,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.0458583757281303,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.0482910759747028,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.0356676243245601,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.0482910759747028,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9589538574219,297.1289978027344,284.9518737792969,1.0,0.1507501155138015,1.0,1.0,0.8447688221931458,1.0,-0.4886317253112793,0.2106575965881347,0.2779741287231445,0.086226113140583,0.744884192943573,0.744884192943573,0.0,25.009239196777344,25.0,11538.36328125,0.0,27.41799545288086,1.0,283.1499938964844,284.5570983886719,298.1029357910156,299.1521911621094,293.1499938964844,293.1499938964844,283.1499938964844,17855.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577224314212799,1.0,0.0,0.0,1.9602845907211304,1.9602928161621087,2.5640804324211786e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4783.55078125,0.0,267.5267333984375,1683.569091796875,0.0,206.35194396972656,0.5038609504699707,1.0,0.0,3.0,1.0,0.0
17652720,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.0458583757281303,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.0482910759747028,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.0356676243245601,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.0482910759747028,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9589538574219,297.1289978027344,284.9518737792969,1.0,0.1507501155138015,1.0,1.0,0.8447688221931458,1.0,-0.4886317253112793,0.2106575965881347,0.2779741287231445,0.086226113140583,0.744884192943573,0.744884192943573,0.0,25.009239196777344,25.0,11538.36328125,0.0,27.41799545288086,1.0,283.1499938964844,284.5570983886719,298.1029357910156,299.1521911621094,293.1499938964844,293.1499938964844,283.1499938964844,17855.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577224314212799,1.0,0.0,0.0,1.9602845907211304,1.9602928161621087,2.5640804324211786e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4783.55078125,0.0,267.5267333984375,1683.569091796875,0.0,206.35194396972656,0.5038609504699707,1.0,0.0,3.0,1.0,0.0
17652780,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.045858334749937,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0356675945222377,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.2290718704462051,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891662597656,297.1376953125,284.951904296875,1.0,0.150746688246727,1.0,1.0,0.840998649597168,1.0,-0.4886312782764435,0.2108530402183532,0.2777782380580902,0.0863671079277992,0.7461563944816589,0.7461563944816589,0.0,25.00761985778809,25.0,11551.7734375,0.0,27.416643142700195,1.0,283.1499938964844,284.5546264648437,298.1283874511719,299.1790466308594,293.1499938964844,293.1499938964844,283.1499938964844,17854.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3576815128326416,1.0,0.0,0.0,1.965994119644165,1.966002345085144,2.579038209660212e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4792.5546875,0.0,269.44482421875,1683.569091796875,0.0,206.2881317138672,0.5050790905952454,1.0,0.0,3.0,1.0,0.0
17652840,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.045858334749937,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0356675945222377,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.2290718704462051,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891662597656,297.1376953125,284.951904296875,1.0,0.150746688246727,1.0,1.0,0.840998649597168,1.0,-0.4886312782764435,0.2108530402183532,0.2777782380580902,0.0863671079277992,0.7461563944816589,0.7461563944816589,0.0,25.00761985778809,25.0,11551.7734375,0.0,27.416643142700195,1.0,283.1499938964844,284.5546264648437,298.1283874511719,299.1790466308594,293.1499938964844,293.1499938964844,283.1499938964844,17854.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3576815128326416,1.0,0.0,0.0,1.965994119644165,1.966002345085144,2.579038209660212e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4792.5546875,0.0,269.44482421875,1683.569091796875,0.0,206.2881317138672,0.5050790905952454,1.0,0.0,3.0,1.0,0.0
17652900,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.0458583161234855,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.048291016370058,296.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.0356675796210765,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.048291016370058,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.2290717810392379,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.0042724609375,297.1420288085937,284.951904296875,1.0,0.1507451981306076,1.0,1.0,0.8391135334968567,1.0,-0.4886310696601867,0.2109521776437759,0.277678906917572,0.0864411890506744,0.746799886226654,0.746799886226654,0.0,25.00691604614257,25.0,11558.6044921875,0.0,27.41605758666992,1.0,283.1499938964844,284.55340576171875,298.1412353515625,299.1925964355469,293.1499938964844,293.1499938964844,283.1499938964844,17853.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3576586842536926,1.0,0.0,0.0,1.9688745737075808,1.968882918357849,2.5866015107567364e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4797.1240234375,0.0,270.4159851074219,1683.569091796875,0.0,206.2525329589844,0.5056938529014587,1.0,0.0,3.0,1.0,0.0
17652960,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0458583012223243,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0482909977436065,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0356675684452056,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0482909977436065,296.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.229071706533432,284.951904296875,284.95001220703125,299.1700134277344,295.1543273925781,298.0193786621094,297.14630126953125,284.9519348144531,1.0,0.1507438570261001,1.0,1.0,0.83722984790802,1.0,-0.4886309206485748,0.211052268743515,0.2775786519050598,0.0865175500512123,0.7474488615989685,0.7474488615989685,0.0,25.006277084350582,25.0,11565.5283203125,0.0,27.41552734375,1.0,283.1499938964844,284.5521850585937,298.15411376953125,299.2061767578125,293.1499938964844,293.1499938964844,283.1499938964844,17852.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3576346337795257,1.0,0.0,0.0,1.9717745780944824,1.971782922744751,2.59422677117982e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4801.744140625,0.0,271.39605712890625,1683.569091796875,0.0,206.2150421142578,0.5063127875328064,1.0,0.0,3.0,1.0,0.0
17653020,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0458582751452922,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0482909716665744,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0356675460934639,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0482909716665744,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.0495910644531,297.1548156738281,284.95196533203125,1.0,0.1507415324449539,1.0,1.0,0.8334624171257019,1.0,-0.4886306226253509,0.2112554758787155,0.2773751616477966,0.0866776332259178,0.748765230178833,0.748765230178833,0.0,25.00516891479492,25.0,11579.7060546875,0.0,27.414613723754883,1.0,283.1499938964844,284.5497436523437,298.18017578125,299.2336730957031,293.1499938964844,293.1499938964844,283.1499938964844,17850.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3575855493545532,1.0,0.0,0.0,1.9776421785354608,1.97765052318573,2.6096893179783365e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4811.16552734375,0.0,273.3862609863281,1683.569091796875,0.0,206.1385192871093,0.507565438747406,1.0,0.0,3.0,1.0,0.0
17653080,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0458582751452922,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0482909716665744,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0356675460934639,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0482909716665744,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.0495910644531,297.1548156738281,284.95196533203125,1.0,0.1507415324449539,1.0,1.0,0.8334624171257019,1.0,-0.4886306226253509,0.2112554758787155,0.2773751616477966,0.0866776332259178,0.748765230178833,0.748765230178833,0.0,25.00516891479492,25.0,11579.7060546875,0.0,27.414613723754883,1.0,283.1499938964844,284.5497436523437,298.18017578125,299.2336730957031,293.1499938964844,293.1499938964844,283.1499938964844,17850.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3575855493545532,1.0,0.0,0.0,1.9776421785354608,1.97765052318573,2.6096893179783365e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4811.16552734375,0.0,273.3862609863281,1683.569091796875,0.0,206.1385192871093,0.507565438747406,1.0,0.0,3.0,1.0,0.0
17653140,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.079833984375,297.1632385253906,284.9519958496094,1.0,0.1507396250963211,1.0,1.0,0.8296949863433838,1.0,-0.4886304140090942,0.2114631831645965,0.2771672308444977,0.0868469849228859,0.7501029372215271,0.7501029372215271,0.0,25.00424194335937,25.0,11594.2509765625,0.0,27.413856506347656,1.0,283.1499938964844,284.5472717285156,298.2065734863281,299.2615051269531,293.1499938964844,293.1499938964844,283.1499938964844,17847.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3575295507907867,1.0,0.0,0.0,1.9835898876190183,1.983598232269287,2.6254099338984815e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4820.79052734375,0.0,275.4139099121094,1683.569091796875,0.0,206.0512237548828,0.5088357329368591,1.0,0.0,3.0,1.0,0.0
