time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.079833984375,297.1632385253906,284.9519958496094,1.0,0.1507396250963211,1.0,1.0,0.8296949863433838,1.0,-0.4886304140090942,0.2114631831645965,0.2771672308444977,0.0868469849228859,0.7501029372215271,0.7501029372215271,0.0,25.00424194335937,25.0,11594.2509765625,0.0,27.413856506347656,1.0,283.1499938964844,284.5472717285156,298.2065734863281,299.2615051269531,293.1499938964844,293.1499938964844,283.1499938964844,17847.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3575295507907867,1.0,0.0,0.0,1.9835898876190183,1.983598232269287,2.6254099338984815e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4820.79052734375,0.0,275.4139099121094,1683.569091796875,0.0,206.0512237548828,0.5088357329368591,1.0,0.0,3.0,1.0,0.0
17653260,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259316086769104,1.0,-0.4886302053928375,0.2116750031709671,0.2769552171230316,0.0870264247059822,0.7514674663543701,0.7514674663543701,0.0,25.00347900390625,25.0,11609.3056640625,0.0,27.413238525390625,1.0,283.1499938964844,284.5448608398437,298.2333679199219,299.2897644042969,293.1499938964844,293.1499938964844,283.1499938964844,17845.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3574698269367218,1.0,0.0,0.0,1.9896360635757449,1.9896445274353027,2.6414397780172294e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4830.69580078125,0.0,277.48553466796875,1683.569091796875,0.0,205.95811462402344,0.510127604007721,1.0,0.0,3.0,1.0,0.0
17653320,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259316086769104,1.0,-0.4886302053928375,0.2116750031709671,0.2769552171230316,0.0870264247059822,0.7514674663543701,0.7514674663543701,0.0,25.00347900390625,25.0,11609.3056640625,0.0,27.413238525390625,1.0,283.1499938964844,284.5448608398437,298.2333679199219,299.2897644042969,293.1499938964844,293.1499938964844,283.1499938964844,17845.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3574698269367218,1.0,0.0,0.0,1.9896360635757449,1.9896445274353027,2.6414397780172294e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4830.69580078125,0.0,277.48553466796875,1683.569091796875,0.0,205.95811462402344,0.510127604007721,1.0,0.0,3.0,1.0,0.0
17653380,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7469685077667236,0.1173555254936218,0.10468540340662,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.5604079365730286,0.050000000745058,0.0481700524687767,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.5604079365730286,0.050000000745058,0.0355782359838485,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.5604079365730286,0.050000000745058,0.0481700524687767,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.5604079365730286,0.050000000745058,0.2284979969263076,285.0057373046875,284.95001220703125,299.3876037597656,295.2565002441406,298.1172790527344,297.1605529785156,285.0618591308594,1.0,0.1517727971076965,1.0,1.0,0.8227704167366028,1.0,-0.5580988526344299,0.2400320172309875,0.3180668652057647,0.1060361266136169,0.7936026453971863,0.7936026453971863,0.0,22.55845069885254,25.0,12831.521484375,0.0,31.294639587402344,1.0,283.1499938964844,284.65557861328125,298.2690124511719,299.3657531738281,293.1499938964844,293.1499938964844,283.1499938964844,16679.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590414822101593,1.0,0.0,0.0,2.0206100940704346,2.020618438720703,2.724322030189797e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5299.140625,0.0,283.4985046386719,1683.569091796875,0.0,208.4104156494141,0.5156320333480835,1.0,0.0,3.0,1.0,0.0
17653440,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7488563060760498,0.1157222613692283,0.1055982708930969,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.5602381825447083,0.050000000745058,0.0481711402535438,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.5602381825447083,0.050000000745058,0.035579040646553,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.5602381825447083,0.050000000745058,0.0481711402535438,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.5602381825447083,0.050000000745058,0.2285031527280807,285.044921875,284.95001220703125,299.39666748046875,295.2608947753906,298.1135559082031,297.1483459472656,285.0943603515625,1.0,0.1519542783498764,1.0,1.0,0.822168231010437,1.0,-0.5592765808105469,0.2405446916818618,0.3187318742275238,0.1064105033874511,0.8276779651641846,0.8276779651641846,0.0,22.5976676940918,25.0,13004.5029296875,0.0,31.435686111450195,1.0,283.1499938964844,284.6636047363281,298.2860717773437,299.4046936035156,293.1499938964844,293.1499938964844,283.1499938964844,15477.7705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3609005808830261,1.0,0.0,0.0,2.0556797981262207,2.0556881427764893,2.8197092660775525e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5424.07470703125,0.0,290.9930419921875,1683.569091796875,0.0,211.318588256836,0.5214847922325134,1.0,0.0,3.0,1.0,0.0
17653500,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.741615355014801,0.1128284335136413,0.1033627465367317,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.5581433773040771,0.050000000745058,0.0481851138174533,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.5581433773040771,0.050000000745058,0.0355893597006797,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.5581433773040771,0.050000000745058,0.0481851138174533,296.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.5581433773040771,0.050000000745058,0.2285694181919098,285.103271484375,284.95001220703125,299.42498779296875,295.2747497558594,298.1099853515625,297.11895751953125,285.0978088378906,1.0,0.1524186134338379,1.0,1.0,0.8202865719795227,1.0,-0.556692361831665,0.2396005392074585,0.3170918524265289,0.1058515608310699,0.91155344247818,0.91155344247818,0.0,22.92881774902344,25.0,13182.73828125,0.0,31.51443862915039,1.0,283.1499938964844,284.6062927246094,298.3446960449219,299.5149841308594,293.1499938964844,293.1499938964844,283.1499938964844,13036.9658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702821731567383,1.0,0.0,0.0,2.1845040321350098,2.1845126152038574,3.18419097311562e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5554.88623046875,0.0,329.31158447265625,1683.569091796875,0.0,226.14247131347656,0.5451439619064331,1.0,0.0,3.0,1.0,0.0
17653560,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7364455461502075,0.1119955256581306,0.1018067970871925,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.5565099716186523,0.050000000745058,0.0481962338089942,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.5565099716186523,0.050000000745058,0.0355975739657878,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.5565099716186523,0.050000000745058,0.0481962338089942,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.5565099716186523,0.050000000745058,0.2286221832036972,285.0724182128906,284.95001220703125,299.4533386230469,295.2886962890625,298.1148986816406,297.1041564941406,285.05145263671875,1.0,0.1528239548206329,1.0,1.0,0.8187595009803772,1.0,-0.5549238324165344,0.2389841824769973,0.3159396350383758,0.1054598987102508,0.937629759311676,0.937629759311676,0.0,23.194128036499023,25.0,13176.9296875,0.0,31.60292053222656,1.0,283.1499938964844,284.5414733886719,298.3778381347656,299.5750427246094,293.1499938964844,293.1499938964844,283.1499938964844,13045.5712890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804017007350921,1.0,0.0,0.0,2.280418872833252,2.280428171157837,3.469945681899844e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5546.6015625,0.0,369.19244384765625,1683.569091796875,0.0,242.4934997558593,0.5691384077072144,1.0,0.0,3.0,1.0,0.0
17653620,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.734590470790863,0.112679436802864,0.1018255949020385,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.5546488165855408,0.050000000745058,0.0482091307640075,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.5546488165855408,0.050000000745058,0.035607099533081,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.5546488165855408,0.050000000745058,0.0482091307640075,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.5546488165855408,0.050000000745058,0.2286833524703979,284.9900817871094,284.95001220703125,299.510009765625,295.3170471191406,298.13458251953125,297.0935363769531,284.97711181640625,1.0,0.1535383909940719,1.0,1.0,0.8157052993774414,1.0,-0.5550616383552551,0.2392473816871643,0.3158142566680908,0.1056912094354629,0.9351413249969482,0.9351413249969482,0.0,23.52171897888184,25.0,13216.978515625,0.0,31.9249210357666,1.0,283.1499938964844,284.4471435546875,298.3783264160156,299.6009521484375,293.1499938964844,293.1499938964844,283.1499938964844,14917.13671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934977948665619,1.0,0.0,0.0,2.4456608295440674,2.445671558380127,3.991037829109701e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5544.6669921875,0.0,454.9661865234375,1683.569091796875,0.0,264.4070129394531,0.609266996383667,1.0,0.0,3.0,1.0,0.0
17653680,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.734590470790863,0.112679436802864,0.1018255949020385,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.5546488165855408,0.050000000745058,0.0482091307640075,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.5546488165855408,0.050000000745058,0.035607099533081,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.5546488165855408,0.050000000745058,0.0482091307640075,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.5546488165855408,0.050000000745058,0.2286833524703979,284.9900817871094,284.95001220703125,299.510009765625,295.3170471191406,298.13458251953125,297.0935363769531,284.97711181640625,1.0,0.1535383909940719,1.0,1.0,0.8157052993774414,1.0,-0.5550616383552551,0.2392473816871643,0.3158142566680908,0.1056912094354629,0.9351413249969482,0.9351413249969482,0.0,23.52171897888184,25.0,13216.978515625,0.0,31.9249210357666,1.0,283.1499938964844,284.4471435546875,298.3783264160156,299.6009521484375,293.1499938964844,293.1499938964844,283.1499938964844,14917.13671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934977948665619,1.0,0.0,0.0,2.4456608295440674,2.445671558380127,3.991037829109701e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5544.6669921875,0.0,454.9661865234375,1683.569091796875,0.0,264.4070129394531,0.609266996383667,1.0,0.0,3.0,1.0,0.0
17653740,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7364729642868042,0.1143355593085289,0.1031868159770965,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535337924957275,0.050000000745058,0.0482169687747955,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535337924957275,0.050000000745058,0.0356128886342048,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535337924957275,0.050000000745058,0.0482169687747955,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535337924957275,0.050000000745058,0.2287205457687378,284.9425354003906,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.9352111816406,1.0,0.154152825474739,1.0,1.0,0.8126510977745056,1.0,-0.5567654967308044,0.2401525825262069,0.3166129291057586,0.1063655093312263,0.9131968021392822,0.9131968021392822,0.0,23.73576736450196,25.0,13285.421875,0.0,32.28550338745117,1.0,283.1499938964844,284.3893737792969,298.3636169433594,299.58966064453125,293.1499938964844,293.1499938964844,283.1499938964844,17136.16796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3968272805213928,1.0,0.0,0.0,2.5678019523620605,2.567813873291016,4.3996328713546973e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5557.81494140625,0.0,530.2348022460938,1683.569091796875,0.0,270.1424560546875,0.6400261521339417,1.0,0.0,3.0,1.0,0.0
17653800,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7364729642868042,0.1143355593085289,0.1031868159770965,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535337924957275,0.050000000745058,0.0482169687747955,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535337924957275,0.050000000745058,0.0356128886342048,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535337924957275,0.050000000745058,0.0482169687747955,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535337924957275,0.050000000745058,0.2287205457687378,284.9425354003906,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.9352111816406,1.0,0.154152825474739,1.0,1.0,0.8126510977745056,1.0,-0.5567654967308044,0.2401525825262069,0.3166129291057586,0.1063655093312263,0.9131968021392822,0.9131968021392822,0.0,23.73576736450196,25.0,13285.421875,0.0,32.28550338745117,1.0,283.1499938964844,284.3893737792969,298.3636169433594,299.58966064453125,293.1499938964844,293.1499938964844,283.1499938964844,17136.16796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3968272805213928,1.0,0.0,0.0,2.5678019523620605,2.567813873291016,4.3996328713546973e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5557.81494140625,0.0,530.2348022460938,1683.569091796875,0.0,270.1424560546875,0.6400261521339417,1.0,0.0,3.0,1.0,0.0
17653860,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393892407417297,0.1162611842155456,0.1048799082636833,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527438521385193,0.050000000745058,0.048222579061985,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527438521385193,0.050000000745058,0.0356170311570167,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527438521385193,0.050000000745058,0.048222579061985,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527438521385193,0.050000000745058,0.2287471443414688,284.9170227050781,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.09112548828125,284.91387939453125,1.0,0.1546883732080459,1.0,1.0,0.8090453147888184,1.0,-0.5588477253913879,0.241255521774292,0.3175921738147735,0.1071933805942535,0.8816253542900085,0.8816253542900085,0.0,23.89685440063477,25.0,13347.6044921875,0.0,32.633056640625,1.0,283.1499938964844,284.35870361328125,298.3704833984375,299.5922241210937,293.1499938964844,293.1499938964844,283.1499938964844,19505.265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953857123851776,1.0,0.0,0.0,2.641278982162476,2.641291618347168,4.6550238153031387e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5560.08203125,0.0,584.5087280273438,1683.569091796875,0.0,267.65020751953125,0.6538407802581787,1.0,0.0,3.0,1.0,0.0
17653920,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393892407417297,0.1162611842155456,0.1048799082636833,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527438521385193,0.050000000745058,0.048222579061985,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527438521385193,0.050000000745058,0.0356170311570167,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527438521385193,0.050000000745058,0.048222579061985,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527438521385193,0.050000000745058,0.2287471443414688,284.9170227050781,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.09112548828125,284.91387939453125,1.0,0.1546883732080459,1.0,1.0,0.8090453147888184,1.0,-0.5588477253913879,0.241255521774292,0.3175921738147735,0.1071933805942535,0.8816253542900085,0.8816253542900085,0.0,23.89685440063477,25.0,13347.6044921875,0.0,32.633056640625,1.0,283.1499938964844,284.35870361328125,298.3704833984375,299.5922241210937,293.1499938964844,293.1499938964844,283.1499938964844,19505.265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953857123851776,1.0,0.0,0.0,2.641278982162476,2.641291618347168,4.6550238153031387e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5560.08203125,0.0,584.5087280273438,1683.569091796875,0.0,267.65020751953125,0.6538407802581787,1.0,0.0,3.0,1.0,0.0
17653980,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427785992622375,0.1183216273784637,0.1067049652338028,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521599054336548,0.050000000745058,0.0482267513871192,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521599054336548,0.050000000745058,0.0356201156973838,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521599054336548,0.050000000745058,0.0482267513871192,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521599054336548,0.050000000745058,0.2287669479846954,284.9182434082031,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.09246826171875,284.9209899902344,1.0,0.1551627963781356,1.0,1.0,0.8054395318031311,1.0,-0.5610753893852234,0.2424274832010269,0.3186479210853576,0.1080765277147293,0.8594477772712708,0.8594477772712708,0.0,24.023048400878903,25.0,13372.693359375,0.0,32.96302795410156,1.0,283.1499938964844,284.3702392578125,298.3951721191406,299.6117248535156,293.1499938964844,293.1499938964844,283.1499938964844,20475.650390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3929751217365265,1.0,0.0,0.0,2.61680269241333,2.6168153285980225,4.569149041344645e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5563.96923828125,0.0,575.544677734375,1683.569091796875,0.0,263.51324462890625,0.6491886973381042,1.0,0.0,3.0,1.0,0.0
17654040,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427785992622375,0.1183216273784637,0.1067049652338028,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521599054336548,0.050000000745058,0.0482267513871192,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521599054336548,0.050000000745058,0.0356201156973838,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521599054336548,0.050000000745058,0.0482267513871192,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521599054336548,0.050000000745058,0.2287669479846954,284.9182434082031,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.09246826171875,284.9209899902344,1.0,0.1551627963781356,1.0,1.0,0.8054395318031311,1.0,-0.5610753893852234,0.2424274832010269,0.3186479210853576,0.1080765277147293,0.8594477772712708,0.8594477772712708,0.0,24.023048400878903,25.0,13372.693359375,0.0,32.96302795410156,1.0,283.1499938964844,284.3702392578125,298.3951721191406,299.6117248535156,293.1499938964844,293.1499938964844,283.1499938964844,20475.650390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3929751217365265,1.0,0.0,0.0,2.61680269241333,2.6168153285980225,4.569149041344645e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5563.96923828125,0.0,575.544677734375,1683.569091796875,0.0,263.51324462890625,0.6491886973381042,1.0,0.0,3.0,1.0,0.0
17654100,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7446255683898926,0.1193980872631073,0.107660211622715,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519327521324158,0.050000000745058,0.0482283793389797,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519327521324158,0.050000000745058,0.0356213189661502,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519327521324158,0.050000000745058,0.0482283793389797,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519327521324158,0.050000000745058,0.228774681687355,284.9266967773437,284.95001220703125,299.7083435058594,295.42156982421875,298.2237243652344,297.0935363769531,284.9312744140625,1.0,0.1553808152675628,1.0,1.0,0.8036366701126099,1.0,-0.5622364282608032,0.2430360317230224,0.3192003965377807,0.1085365191102027,0.8560599088668823,0.8560599088668823,0.0,24.07504653930664,25.0,13380.8564453125,0.0,33.122589111328125,1.0,283.1499938964844,284.3848571777344,298.4117736816406,299.6269836425781,293.1499938964844,293.1499938964844,283.1499938964844,20268.66796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3920489847660064,1.0,0.0,0.0,2.585546970367432,2.585559368133545,4.460650870896643e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5566.421875,0.0,556.6466064453125,1683.569091796875,0.0,261.9337158203125,0.6445546746253967,1.0,0.0,3.0,1.0,0.0
17654160,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7465590834617615,0.120499663054943,0.1086398139595985,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517415404319763,0.050000000745058,0.0482297539710998,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517415404319763,0.050000000745058,0.0356223322451114,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517415404319763,0.050000000745058,0.0482297539710998,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517415404319763,0.050000000745058,0.2287811934947967,284.93707275390625,284.95001220703125,299.7366638183594,295.437255859375,298.2372741699219,297.0948791503906,284.9414978027344,1.0,0.1555881947278976,1.0,1.0,0.8018724918365479,1.0,-0.5634244084358215,0.2436550855636596,0.3197692930698395,0.1090048924088478,0.8573814034461975,0.8573814034461975,0.0,24.120830535888672,25.0,13411.705078125,0.0,33.27921676635742,1.0,283.1499938964844,284.3954772949219,298.4300537109375,299.6462097167969,293.1499938964844,293.1499938964844,283.1499938964844,20015.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3914831280708313,1.0,0.0,0.0,2.57044529914856,2.570457696914673,4.408695417623676e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5571.22265625,0.0,546.8603515625,1683.569091796875,0.0,260.97125244140625,0.6379387974739075,1.0,0.0,3.0,1.0,0.0
17654220,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7506247758865356,0.1227582469582557,0.1106532514095306,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514445900917053,0.050000000745058,0.0482318922877311,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514445900917053,0.050000000745058,0.035623911768198,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514445900917053,0.050000000745058,0.0482318922877311,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514445900917053,0.050000000745058,0.2287913262844085,284.9588623046875,284.95001220703125,299.7933349609375,295.46929931640625,298.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559772789478302,1.0,1.0,0.7983441948890686,1.0,-0.5658599138259888,0.244923859834671,0.3209360241889953,0.1099688783288002,0.8712160587310791,0.8712160587310791,0.0,24.197587966918945,25.0,13465.95703125,0.0,33.585289001464844,1.0,283.1499938964844,284.4194641113281,298.4674072265625,299.6869201660156,293.1499938964844,293.1499938964844,283.1499938964844,18777.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3911463022232055,1.0,0.0,0.0,2.533036708831787,2.533048629760742,4.281306758002757e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5580.16943359375,0.0,519.9021606445312,1683.569091796875,0.0,260.3992919921875,0.6305896639823914,1.0,0.0,3.0,1.0,0.0
17654280,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7506247758865356,0.1227582469582557,0.1106532514095306,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514445900917053,0.050000000745058,0.0482318922877311,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514445900917053,0.050000000745058,0.035623911768198,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514445900917053,0.050000000745058,0.0482318922877311,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514445900917053,0.050000000745058,0.2287913262844085,284.9588623046875,284.95001220703125,299.7933349609375,295.46929931640625,298.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559772789478302,1.0,1.0,0.7983441948890686,1.0,-0.5658599138259888,0.244923859834671,0.3209360241889953,0.1099688783288002,0.8712160587310791,0.8712160587310791,0.0,24.197587966918945,25.0,13465.95703125,0.0,33.585289001464844,1.0,283.1499938964844,284.4194641113281,298.4674072265625,299.6869201660156,293.1499938964844,293.1499938964844,283.1499938964844,18777.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3911463022232055,1.0,0.0,0.0,2.533036708831787,2.533048629760742,4.281306758002757e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5580.16943359375,0.0,519.9021606445312,1683.569091796875,0.0,260.3992919921875,0.6305896639823914,1.0,0.0,3.0,1.0,0.0
17654340,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7548894882202148,0.1250639110803604,0.1127166673541069,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512403249740601,0.050000000745058,0.0482333600521087,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512403249740601,0.050000000745058,0.0356249958276748,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512403249740601,0.050000000745058,0.0482333600521087,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512403249740601,0.050000000745058,0.2287983000278473,284.97186279296875,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.1015930175781,284.9735107421875,1.0,0.1563373059034347,1.0,1.0,0.7948158383369446,1.0,-0.5683494210243225,0.2462238818407058,0.3221255242824554,0.1109633594751358,0.8910133838653564,0.8910133838653564,0.0,24.258075714111328,25.0,13548.234375,0.0,33.88261413574219,1.0,283.1499938964844,284.4253234863281,298.5049743652344,299.7312316894531,293.1499938964844,293.1499938964844,283.1499938964844,17904.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917752206325531,1.0,0.0,0.0,2.53893518447876,2.538946866989136,4.301268745621201e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5590.4921875,0.0,518.5462036132812,1683.569091796875,0.0,261.4678039550781,0.6307541728019714,1.0,0.0,3.0,1.0,0.0
17654400,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7548894882202148,0.1250639110803604,0.1127166673541069,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512403249740601,0.050000000745058,0.0482333600521087,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512403249740601,0.050000000745058,0.0356249958276748,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512403249740601,0.050000000745058,0.0482333600521087,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512403249740601,0.050000000745058,0.2287983000278473,284.97186279296875,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.1015930175781,284.9735107421875,1.0,0.1563373059034347,1.0,1.0,0.7948158383369446,1.0,-0.5683494210243225,0.2462238818407058,0.3221255242824554,0.1109633594751358,0.8910133838653564,0.8910133838653564,0.0,24.258075714111328,25.0,13548.234375,0.0,33.88261413574219,1.0,283.1499938964844,284.4253234863281,298.5049743652344,299.7312316894531,293.1499938964844,293.1499938964844,283.1499938964844,17904.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917752206325531,1.0,0.0,0.0,2.53893518447876,2.538946866989136,4.301268745621201e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5590.4921875,0.0,518.5462036132812,1683.569091796875,0.0,261.4678039550781,0.6307541728019714,1.0,0.0,3.0,1.0,0.0
17654460,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7598050832748413,0.1277534216642379,0.1150150969624519,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511691570281982,0.050000000745058,0.0482338666915893,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511691570281982,0.050000000745058,0.0356253683567047,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511691570281982,0.050000000745058,0.0482338666915893,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511691570281982,0.050000000745058,0.2288006991147995,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085510253906,284.9768371582031,1.0,0.1566780805587768,1.0,1.0,0.7913067936897278,1.0,-0.5711121559143066,0.2476406544446945,0.3234714865684509,0.1120569705963134,0.91049724817276,0.91049724817276,0.0,24.2968978881836,25.0,13638.73046875,0.0,34.18708801269531,1.0,283.1499938964844,284.4223022460937,298.5396423339844,299.7737121582031,293.1499938964844,293.1499938964844,283.1499938964844,17405.662109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3930731117725372,1.0,0.0,0.0,2.562950611114502,2.562962293624878,4.383023508580665e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5600.4599609375,0.0,528.9907836914062,1683.569091796875,0.0,263.6806640625,0.6384614706039429,1.0,0.0,3.0,1.0,0.0
17654520,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7598050832748413,0.1277534216642379,0.1150150969624519,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511691570281982,0.050000000745058,0.0482338666915893,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511691570281982,0.050000000745058,0.0356253683567047,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511691570281982,0.050000000745058,0.0482338666915893,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511691570281982,0.050000000745058,0.2288006991147995,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085510253906,284.9768371582031,1.0,0.1566780805587768,1.0,1.0,0.7913067936897278,1.0,-0.5711121559143066,0.2476406544446945,0.3234714865684509,0.1120569705963134,0.91049724817276,0.91049724817276,0.0,24.2968978881836,25.0,13638.73046875,0.0,34.18708801269531,1.0,283.1499938964844,284.4223022460937,298.5396423339844,299.7737121582031,293.1499938964844,293.1499938964844,283.1499938964844,17405.662109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3930731117725372,1.0,0.0,0.0,2.562950611114502,2.562962293624878,4.383023508580665e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5600.4599609375,0.0,528.9907836914062,1683.569091796875,0.0,263.6806640625,0.6384614706039429,1.0,0.0,3.0,1.0,0.0
17654580,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7653581500053406,0.1306569129228592,0.1175271719694137,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512570738792419,0.050000000745058,0.0482332147657871,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512570738792419,0.050000000745058,0.0356248877942562,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512570738792419,0.050000000745058,0.0482332147657871,296.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512570738792419,0.050000000745058,0.2287975996732711,284.972412109375,284.95001220703125,299.9480895996094,295.558349609375,298.3479309082031,297.1197204589844,284.97100830078125,1.0,0.1569868773221969,1.0,1.0,0.7880784869194031,1.0,-0.5741210579872131,0.2491376250982284,0.3249834477901459,0.1132271438837051,0.9230266213417052,0.9230266213417052,0.0,24.309101104736328,25.0,13750.2880859375,0.0,34.49140167236328,1.0,283.1499938964844,284.4051513671875,298.5678100585937,299.8114929199219,293.1499938964844,293.1499938964844,283.1499938964844,17665.642578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949143588542938,1.0,0.0,0.0,2.620765209197998,2.620777368545532,4.582996666613326e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5610.63623046875,0.0,562.7335205078125,1683.569091796875,0.0,266.8383178710937,0.6492184996604919,1.0,0.0,3.0,1.0,0.0
17654640,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7658756375312805,0.1309229880571365,0.1177591904997825,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.55126953125,0.050000000745058,0.0482331216335296,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.55126953125,0.050000000745058,0.0356248207390308,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.55126953125,0.050000000745058,0.0482331216335296,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.55126953125,0.050000000745058,0.2287971675395965,284.9718933105469,284.95001220703125,299.95172119140625,295.56036376953125,298.3502502441406,297.120849609375,284.9705505371094,1.0,0.1570137441158294,1.0,1.0,0.787797749042511,1.0,-0.5743986368179321,0.2492744028568267,0.3251242339611053,0.1133349984884262,0.9238579273223876,0.9238579273223876,0.0,24.30944061279297,25.0,13758.5849609375,0.0,34.51880645751953,1.0,283.1499938964844,284.4040222167969,298.57000732421875,299.8144226074219,293.1499938964844,293.1499938964844,283.1499938964844,17684.5234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950858116149902,1.0,0.0,0.0,2.624589443206787,2.6246016025543213,4.596381870669576e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5611.3515625,0.0,565.0245971679688,1683.569091796875,0.0,267.1334533691406,0.6530981063842773,1.0,0.0,3.0,1.0,0.0
17654700,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7692349553108215,0.1326377540826797,0.1192590072751045,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513643622398376,0.050000000745058,0.0482324287295341,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513643622398376,0.050000000745058,0.0356243066489696,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513643622398376,0.050000000745058,0.0482324287295341,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513643622398376,0.050000000745058,0.2287938743829727,284.9673767089844,284.95001220703125,299.97369384765625,295.5723571777344,298.3647766113281,297.1284484863281,284.9649963378906,1.0,0.1571822315454483,1.0,1.0,0.7860432863235474,1.0,-0.576192319393158,0.2501538693904876,0.3260384500026703,0.114031471312046,0.927312970161438,0.927312970161438,0.0,24.30909919738769,25.0,13829.9140625,0.0,34.693748474121094,1.0,283.1499938964844,284.3904724121094,298.5832214355469,299.8335266113281,293.1499938964844,293.1499938964844,283.1499938964844,18124.552734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962481915950775,1.0,0.0,0.0,2.6684234142303467,2.668436050415039,4.751194637719891e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5617.24755859375,0.0,592.9588012695312,1683.569091796875,0.0,269.1396179199219,0.6609616279602051,1.0,0.0,3.0,1.0,0.0
17654760,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.772779107093811,0.1344322562217712,0.1208337992429733,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514832735061646,0.050000000745058,0.0482315570116043,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514832735061646,0.050000000745058,0.0356236658990383,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514832735061646,0.050000000745058,0.0482315570116043,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514832735061646,0.050000000745058,0.228789746761322,284.9623413085937,284.95001220703125,299.994384765625,295.5833740234375,298.379150390625,297.1368713378906,284.9605407714844,1.0,0.1573521941900253,1.0,1.0,0.7843103408813477,1.0,-0.5780746340751648,0.251068115234375,0.3270064890384674,0.1147624924778938,0.928679585456848,0.928679585456848,0.0,24.30532455444336,25.0,13883.1513671875,0.0,34.8746452331543,1.0,283.1499938964844,284.381591796875,298.5946350097656,299.849609375,293.1499938964844,293.1499938964844,283.1499938964844,18446.15234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974018096923828,1.0,0.0,0.0,2.696822166442871,2.6968350410461426,4.852861934523389e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5621.2998046875,0.0,611.7266235351562,1683.569091796875,0.0,271.1396484375,0.6707034111022949,1.0,0.0,3.0,1.0,0.0
17654820,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803232073783875,0.1382310092449188,0.1241772696375846,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517779588699341,0.050000000745058,0.0482294075191021,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517779588699341,0.050000000745058,0.0356220789253711,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517779588699341,0.050000000745058,0.0482294075191021,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517779588699341,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.15557861328125,284.9507751464844,1.0,0.1576985269784927,1.0,1.0,0.7808445692062378,1.0,-0.5820675492286682,0.2529913485050201,0.3290762305259704,0.1163231804966926,0.9265894889831544,0.9265894889831544,0.0,24.29002571105957,25.0,14009.458984375,0.0,35.25342559814453,1.0,283.1499938964844,284.3600158691406,298.6141052246094,299.8793029785156,293.1499938964844,293.1499938964844,283.1499938964844,19503.921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3997168242931366,1.0,0.0,0.0,2.7694594860076904,2.769473075866699,5.117800583320786e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5630.40625,0.0,662.7874755859375,1683.569091796875,0.0,275.18084716796875,0.6887214779853821,1.0,0.0,3.0,1.0,0.0
17654880,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803232073783875,0.1382310092449188,0.1241772696375846,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517779588699341,0.050000000745058,0.0482294075191021,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517779588699341,0.050000000745058,0.0356220789253711,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517779588699341,0.050000000745058,0.0482294075191021,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517779588699341,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.15557861328125,284.9507751464844,1.0,0.1576985269784927,1.0,1.0,0.7808445692062378,1.0,-0.5820675492286682,0.2529913485050201,0.3290762305259704,0.1163231804966926,0.9265894889831544,0.9265894889831544,0.0,24.29002571105957,25.0,14009.458984375,0.0,35.25342559814453,1.0,283.1499938964844,284.3600158691406,298.6141052246094,299.8793029785156,293.1499938964844,293.1499938964844,283.1499938964844,19503.921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3997168242931366,1.0,0.0,0.0,2.7694594860076904,2.769473075866699,5.117800583320786e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5630.40625,0.0,662.7874755859375,1683.569091796875,0.0,275.18084716796875,0.6887214779853821,1.0,0.0,3.0,1.0,0.0
17654940,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883942723274231,0.1422938108444214,0.1277628391981125,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521368980407715,0.050000000745058,0.0482268035411834,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521368980407715,0.050000000745058,0.0356201529502868,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521368980407715,0.050000000745058,0.0482268035411834,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521368980407715,0.050000000745058,0.2287672013044357,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763916015625,284.9433288574219,1.0,0.1580565571784973,1.0,1.0,0.7773787975311279,1.0,-0.586347222328186,0.255032479763031,0.331314742565155,0.1180171445012092,0.9198011755943298,0.9198011755943298,0.0,24.26658821105957,25.0,14136.8173828125,0.0,35.655635833740234,1.0,283.1499938964844,284.3419189453125,298.6295471191406,299.90447998046875,293.1499938964844,293.1499938964844,283.1499938964844,20728.4296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019250869750976,1.0,0.0,0.0,2.8364129066467285,2.8364272117614746,5.368243591874489e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5638.90625,0.0,713.5992431640625,1683.569091796875,0.0,279.0713195800781,0.7056097388267517,1.0,0.0,3.0,1.0,0.0
17655000,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883942723274231,0.1422938108444214,0.1277628391981125,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521368980407715,0.050000000745058,0.0482268035411834,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521368980407715,0.050000000745058,0.0356201529502868,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521368980407715,0.050000000745058,0.0482268035411834,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521368980407715,0.050000000745058,0.2287672013044357,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763916015625,284.9433288574219,1.0,0.1580565571784973,1.0,1.0,0.7773787975311279,1.0,-0.586347222328186,0.255032479763031,0.331314742565155,0.1180171445012092,0.9198011755943298,0.9198011755943298,0.0,24.26658821105957,25.0,14136.8173828125,0.0,35.655635833740234,1.0,283.1499938964844,284.3419189453125,298.6295471191406,299.90447998046875,293.1499938964844,293.1499938964844,283.1499938964844,20728.4296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019250869750976,1.0,0.0,0.0,2.8364129066467285,2.8364272117614746,5.368243591874489e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5638.90625,0.0,713.5992431640625,1683.569091796875,0.0,279.0713195800781,0.7056097388267517,1.0,0.0,3.0,1.0,0.0
