time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968895435333252,0.1466016322374344,0.1315718442201614,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525481700897217,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525481700897217,0.050000000745058,0.035617958754301,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525481700897217,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525481700897217,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584291458129882,1.0,1.0,0.773955225944519,1.0,-0.5908917188644409,0.257177472114563,0.3337142765522003,0.1198403537273407,0.9106817245483398,0.9106817245483398,0.0,24.237199783325195,25.0,14265.2216796875,0.0,36.081844329833984,1.0,283.1499938964844,284.3280029296875,298.641845703125,299.92626953125,293.1499938964844,293.1499938964844,283.1499938964844,22020.908203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.404049813747406,1.0,0.0,0.0,2.8952815532684326,2.895296573638916,5.59338786843e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5646.9990234375,0.0,761.470703125,1683.569091796875,0.0,282.8486633300781,0.7207137942314148,1.0,0.0,3.0,1.0,0.0
17655120,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968895435333252,0.1466016322374344,0.1315718442201614,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525481700897217,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525481700897217,0.050000000745058,0.035617958754301,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525481700897217,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525481700897217,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584291458129882,1.0,1.0,0.773955225944519,1.0,-0.5908917188644409,0.257177472114563,0.3337142765522003,0.1198403537273407,0.9106817245483398,0.9106817245483398,0.0,24.237199783325195,25.0,14265.2216796875,0.0,36.081844329833984,1.0,283.1499938964844,284.3280029296875,298.641845703125,299.92626953125,293.1499938964844,293.1499938964844,283.1499938964844,22020.908203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.404049813747406,1.0,0.0,0.0,2.8952815532684326,2.895296573638916,5.59338786843e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5646.9990234375,0.0,761.470703125,1683.569091796875,0.0,282.8486633300781,0.7207137942314148,1.0,0.0,3.0,1.0,0.0
17655180,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057105541229248,0.1511395722627639,0.1355900913476944,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530034899711609,0.050000000745058,0.0482205599546432,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530034899711609,0.050000000745058,0.0356155410408973,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530034899711609,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530034899711609,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588183492422104,1.0,1.0,0.7705316543579102,1.0,-0.5956846475601196,0.2594218850135803,0.3362627625465393,0.1217990517616272,0.9012261033058168,0.9012261033058168,0.0,24.203462600708008,25.0,14395.5791015625,0.0,36.53257369995117,1.0,283.1499938964844,284.3179016113281,298.6514892578125,299.9454345703125,293.1499938964844,293.1499938964844,283.1499938964844,23306.056640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061505496501922,1.0,0.0,0.0,2.946382761001587,2.9463982582092285,5.792574597762723e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5654.8408203125,0.0,805.53173828125,1683.569091796875,0.0,286.6172790527344,0.7340298295021057,1.0,0.0,3.0,1.0,0.0
17655240,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057105541229248,0.1511395722627639,0.1355900913476944,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530034899711609,0.050000000745058,0.0482205599546432,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530034899711609,0.050000000745058,0.0356155410408973,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530034899711609,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530034899711609,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588183492422104,1.0,1.0,0.7705316543579102,1.0,-0.5956846475601196,0.2594218850135803,0.3362627625465393,0.1217990517616272,0.9012261033058168,0.9012261033058168,0.0,24.203462600708008,25.0,14395.5791015625,0.0,36.53257369995117,1.0,283.1499938964844,284.3179016113281,298.6514892578125,299.9454345703125,293.1499938964844,293.1499938964844,283.1499938964844,23306.056640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061505496501922,1.0,0.0,0.0,2.946382761001587,2.9463982582092285,5.792574597762723e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5654.8408203125,0.0,805.53173828125,1683.569091796875,0.0,286.6172790527344,0.7340298295021057,1.0,0.0,3.0,1.0,0.0
17655300,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8101287484169006,0.1534904092550277,0.1376734972000122,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.0482188239693641,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.0356142595410347,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.0482188239693641,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.2287293523550033,284.93701171875,284.95001220703125,300.12908935546875,295.6449279785156,298.4980773925781,297.235107421875,284.93682861328125,1.0,0.1590196192264557,1.0,1.0,0.7688198685646057,1.0,-0.5981693863868713,0.2605789303779602,0.3375904858112335,0.1228303238749504,0.8968328237533569,0.8968328237533569,0.0,24.18535041809082,25.0,14469.8447265625,0.0,36.76721954345703,1.0,283.1499938964844,284.3118896484375,298.6555480957031,299.9547424316406,293.1499938964844,293.1499938964844,283.1499938964844,24052.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072223603725433,1.0,0.0,0.0,2.9776480197906494,2.977663993835449,5.916162422181515e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5659.37890625,0.0,832.9678955078125,1683.569091796875,0.0,288.5534362792969,0.7393105030059814,1.0,0.0,3.0,1.0,0.0
17655360,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8144783973693848,0.1558974534273147,0.1398078948259353,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.0482170283794403,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.0356129333376884,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.0482170283794403,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.2287208288908004,284.9375,284.95001220703125,300.1390991210937,295.6481628417969,298.510009765625,297.2477722167969,284.9380798339844,1.0,0.1592258960008621,1.0,1.0,0.7671324014663696,1.0,-0.6007148623466492,0.2617572546005249,0.3389576375484466,0.1238956600427627,0.8929150104522705,0.8929150104522705,0.0,24.166563034057617,25.0,14529.1865234375,0.0,37.00849914550781,1.0,283.1499938964844,284.31072998046875,298.65869140625,299.9622802734375,293.1499938964844,293.1499938964844,283.1499938964844,24525.83984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082724452018738,1.0,0.0,0.0,2.9917361736297607,2.99175238609314,5.972276539978338e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5662.55615234375,0.0,846.3524169921875,1683.569091796875,0.0,290.45928955078125,0.7399588227272034,1.0,0.0,3.0,1.0,0.0
17655420,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231106996536255,0.160877525806427,0.1442217528820037,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.27398681640625,284.9505310058594,1.0,0.1596527993679046,1.0,1.0,0.7637574672698975,1.0,-0.6059781908988953,0.2641778886318207,0.3418003022670746,0.1261404007673263,0.8948517441749573,0.8948517441749573,0.0,24.12705039978028,25.0,14641.7451171875,0.0,37.51041030883789,1.0,283.1499938964844,284.3222351074219,298.6623229980469,299.9736022949219,293.1499938964844,293.1499938964844,283.1499938964844,24386.41796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101336896419525,1.0,0.0,0.0,2.9838054180145264,2.9838216304779053,5.94065511450026e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5668.39111328125,0.0,839.5809936523438,1683.569091796875,0.0,293.8594665527344,0.7376419305801392,1.0,0.0,3.0,1.0,0.0
17655480,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231106996536255,0.160877525806427,0.1442217528820037,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.27398681640625,284.9505310058594,1.0,0.1596527993679046,1.0,1.0,0.7637574672698975,1.0,-0.6059781908988953,0.2641778886318207,0.3418003022670746,0.1261404007673263,0.8948517441749573,0.8948517441749573,0.0,24.12705039978028,25.0,14641.7451171875,0.0,37.51041030883789,1.0,283.1499938964844,284.3222351074219,298.6623229980469,299.9736022949219,293.1499938964844,293.1499938964844,283.1499938964844,24386.41796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101336896419525,1.0,0.0,0.0,2.9838054180145264,2.9838216304779053,5.94065511450026e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5668.39111328125,0.0,839.5809936523438,1683.569091796875,0.0,293.8594665527344,0.7376419305801392,1.0,0.0,3.0,1.0,0.0
17655540,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318648934364319,0.1660769879817962,0.1488332748413086,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.0356071703135967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556030273437,297.3013916015625,284.9668273925781,1.0,0.1600998938083648,1.0,1.0,0.7603825926780701,1.0,-0.6114761829376221,0.2666734755039215,0.3448027074337005,0.1285735964775085,0.9097458124160768,0.9097458124160768,0.0,24.08509826660156,25.0,14765.6650390625,0.0,38.03934860229492,1.0,283.1499938964844,284.3367614746094,298.6647033691406,299.98443603515625,293.1499938964844,293.1499938964844,283.1499938964844,23447.708984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4119558930397033,1.0,0.0,0.0,2.9723355770111084,2.972351551055908,5.895070671613212e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5675.04345703125,0.0,825.3565673828125,1683.569091796875,0.0,297.2164306640625,0.7396740317344666,1.0,0.0,3.0,1.0,0.0
17655600,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318648934364319,0.1660769879817962,0.1488332748413086,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.0356071703135967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556030273437,297.3013916015625,284.9668273925781,1.0,0.1600998938083648,1.0,1.0,0.7603825926780701,1.0,-0.6114761829376221,0.2666734755039215,0.3448027074337005,0.1285735964775085,0.9097458124160768,0.9097458124160768,0.0,24.08509826660156,25.0,14765.6650390625,0.0,38.03934860229492,1.0,283.1499938964844,284.3367614746094,298.6647033691406,299.98443603515625,293.1499938964844,293.1499938964844,283.1499938964844,23447.708984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4119558930397033,1.0,0.0,0.0,2.9723355770111084,2.972351551055908,5.895070671613212e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5675.04345703125,0.0,825.3565673828125,1683.569091796875,0.0,297.2164306640625,0.7396740317344666,1.0,0.0,3.0,1.0,0.0
17655660,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8368702530860901,0.1690705120563507,0.1514935940504074,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.0482068620622158,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.0356054231524467,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.0482068620622158,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.228672593832016,284.9686889648437,284.95001220703125,300.17822265625,295.656005859375,298.5677795410156,297.31719970703125,284.9695739746094,1.0,0.1603592336177826,1.0,1.0,0.7585200667381287,1.0,-0.6146478056907654,0.268089234828949,0.3465585708618164,0.1300316005945205,0.9194074869155884,0.9194074869155884,0.0,24.06102180480957,25.0,14862.86328125,0.0,38.34708786010742,1.0,283.1499938964844,284.3326110839844,298.6665954589844,299.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,23435.44140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132104218006134,1.0,0.0,0.0,3.0047075748443604,3.00472378730774,6.024177423569199e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5680.861328125,0.0,849.3800659179688,1683.569091796875,0.0,299.54412841796875,0.7444033026695251,1.0,0.0,3.0,1.0,0.0
17655720,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8408832550048828,0.171471431851387,0.1536291986703872,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0482049547135829,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0356040149927139,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0482049547135829,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.2286635488271713,284.9701538085937,284.95001220703125,300.18316650390625,295.6560974121094,298.5771789550781,297.3298645019531,284.97076416015625,1.0,0.160568818449974,1.0,1.0,0.7570504546165466,1.0,-0.6171940565109253,0.2692123651504516,0.3479816615581512,0.1312391459941864,0.9262102246284484,0.9262102246284484,0.0,24.04207229614257,25.0,14927.701171875,0.0,38.59585571289063,1.0,283.1499938964844,284.33038330078125,298.66748046875,299.9990539550781,293.1499938964844,293.1499938964844,283.1499938964844,23382.478515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142797589302063,1.0,0.0,0.0,3.0234179496765137,3.0234341621398926,6.099435836404155e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5684.2626953125,0.0,863.2035522460938,1683.569091796875,0.0,301.5390930175781,0.751533031463623,1.0,0.0,3.0,1.0,0.0
17655780,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501873016357422,0.1770239174365997,0.1585700064897537,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.359130859375,284.9680480957031,1.0,0.1610582023859024,1.0,1.0,0.753718376159668,1.0,-0.6230833530426025,0.2717628479003906,0.3513204753398895,0.1341708898544311,0.938119411468506,0.938119411468506,0.0,23.99948501586914,25.0,15092.771484375,0.0,39.17722702026367,1.0,283.1499938964844,284.3163146972656,298.6680908203125,300.0119934082031,293.1499938964844,293.1499938964844,283.1499938964844,23888.611328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169317781925201,1.0,0.0,0.0,3.0945632457733154,3.094580173492432,6.38987046386319e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5692.98974609375,0.0,921.7340087890624,1683.569091796875,0.0,306.5307006835937,0.7684868574142456,1.0,0.0,3.0,1.0,0.0
17655840,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501873016357422,0.1770239174365997,0.1585700064897537,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.359130859375,284.9680480957031,1.0,0.1610582023859024,1.0,1.0,0.753718376159668,1.0,-0.6230833530426025,0.2717628479003906,0.3513204753398895,0.1341708898544311,0.938119411468506,0.938119411468506,0.0,23.99948501586914,25.0,15092.771484375,0.0,39.17722702026367,1.0,283.1499938964844,284.3163146972656,298.6680908203125,300.0119934082031,293.1499938964844,293.1499938964844,283.1499938964844,23888.611328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169317781925201,1.0,0.0,0.0,3.0945632457733154,3.094580173492432,6.38987046386319e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5692.98974609375,0.0,921.7340087890624,1683.569091796875,0.0,306.5307006835937,0.7684868574142456,1.0,0.0,3.0,1.0,0.0
17655900,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8549530506134033,0.1798555552959442,0.161089539527893,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.0481981895864009,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.0355990193784236,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.0481981895864009,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.2286314666271209,284.9662475585937,284.95001220703125,300.19677734375,295.6540832519531,298.6079406738281,297.3740539550781,284.9648742675781,1.0,0.1613099724054336,1.0,1.0,0.7520523071289062,1.0,-0.6260861754417419,0.2730352580547333,0.3530509173870086,0.1357477903366089,0.9425017237663268,0.9425017237663268,0.0,23.97832298278809,25.0,15183.2373046875,0.0,39.47674179077149,1.0,283.1499938964844,284.3057861328125,298.6676330566406,300.0181884765625,293.1499938964844,293.1499938964844,283.1499938964844,24404.701171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183141589164734,1.0,0.0,0.0,3.1422536373138428,3.142270803451538,6.588336418644758e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5697.73291015625,0.0,963.5537719726562,1683.569091796875,0.0,309.1580505371094,0.7772095799446106,1.0,0.0,3.0,1.0,0.0
17655960,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.859815239906311,0.1827360242605209,0.1636518687009811,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0481958240270614,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0355972684919834,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0481958240270614,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.2286202311515808,284.96368408203125,284.95001220703125,300.2003479003906,295.6527404785156,298.6177978515625,297.38922119140625,284.9629821777344,1.0,0.1615677624940872,1.0,1.0,0.7504090666770935,1.0,-0.6291403770446777,0.2743056416511535,0.3548347651958465,0.1374068260192871,0.9455915689468384,0.9455915689468384,0.0,23.9572696685791,25.0,15259.30078125,0.0,39.78359222412109,1.0,283.1499938964844,284.2998352050781,298.6661376953125,300.022216796875,293.1499938964844,293.1499938964844,283.1499938964844,24747.947265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4196452796459198,1.0,0.0,0.0,3.173708915710449,3.1737265586853027,6.720900955770048e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5701.25048828125,0.0,991.8197021484376,1683.569091796875,0.0,311.70489501953125,0.787583589553833,1.0,0.0,3.0,1.0,0.0
17656020,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697965741157532,0.1886274516582489,0.1688892096281051,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.048190888017416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620981395244598,1.0,1.0,0.7471224665641785,1.0,-0.635381281375885,0.2768432199954986,0.3585380911827087,0.1409657448530197,0.9495314955711364,0.9495314955711364,0.0,23.91484832763672,25.0,15427.12890625,0.0,40.416839599609375,1.0,283.1499938964844,284.2839660644531,298.66229248046875,300.0301818847656,293.1499938964844,293.1499938964844,283.1499938964844,25800.97265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222732484340668,1.0,0.0,0.0,3.253304958343506,3.253323554992676,7.062246822897578e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5709.23046875,0.0,1066.9715576171875,1683.569091796875,0.0,316.7826232910156,0.8069500923156738,1.0,0.0,3.0,1.0,0.0
17656080,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697965741157532,0.1886274516582489,0.1688892096281051,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.048190888017416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620981395244598,1.0,1.0,0.7471224665641785,1.0,-0.635381281375885,0.2768432199954986,0.3585380911827087,0.1409657448530197,0.9495314955711364,0.9495314955711364,0.0,23.91484832763672,25.0,15427.12890625,0.0,40.416839599609375,1.0,283.1499938964844,284.2839660644531,298.66229248046875,300.0301818847656,293.1499938964844,293.1499938964844,283.1499938964844,25800.97265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222732484340668,1.0,0.0,0.0,3.253304958343506,3.253323554992676,7.062246822897578e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5709.23046875,0.0,1066.9715576171875,1683.569091796875,0.0,316.7826232910156,0.8069500923156738,1.0,0.0,3.0,1.0,0.0
17656140,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.87706059217453,0.1929046511650085,0.172689288854599,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0481872148811817,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0355909131467342,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0481872148811817,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.2285794019699096,284.9555969238281,284.95001220703125,300.2096252441406,295.6462097167969,298.6507873535156,297.4431457519531,284.954833984375,1.0,0.1624851822853088,1.0,1.0,0.7448034286499023,1.0,-0.6399090886116028,0.2786390781402588,0.3612700402736664,0.1436788886785507,0.950733482837677,0.950733482837677,0.0,23.88420867919922,25.0,15551.009765625,0.0,40.88108444213867,1.0,283.1499938964844,284.2724304199219,298.6590881347656,300.03546142578125,293.1499938964844,293.1499938964844,283.1499938964844,26690.169921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240826368331909,1.0,0.0,0.0,3.313325881958008,3.313345193862915,7.325235742428049e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5715.17431640625,0.0,1126.6358642578125,1683.569091796875,0.0,320.31805419921875,0.8187424540519714,1.0,0.0,3.0,1.0,0.0
17656200,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8801442980766296,0.1947191804647445,0.1743025034666061,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.0481856390833854,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.0355897471308708,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.0481856390833854,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.2285719215869903,284.9548645019531,284.95001220703125,300.2108764648437,295.6448669433594,298.6564636230469,297.45281982421875,284.9545593261719,1.0,0.1626501381397247,1.0,1.0,0.7438359260559082,1.0,-0.6418312191963196,0.2793920934200287,0.3624390959739685,0.1448584645986557,0.951230764389038,0.951230764389038,0.0,23.87127685546875,25.0,15597.2919921875,0.0,41.079437255859375,1.0,283.1499938964844,284.2699584960937,298.657470703125,300.0370178222656,293.1499938964844,293.1499938964844,283.1499938964844,26938.947265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248054027557373,1.0,0.0,0.0,3.329983949661255,3.330003261566162,7.399077617264993e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5717.185546875,0.0,1143.575927734375,1683.569091796875,0.0,321.73944091796875,0.8257125616073608,1.0,0.0,3.0,1.0,0.0
17656260,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8898265361785889,0.2004221230745315,0.1793805360794067,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.048180628567934,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.0355860479176044,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.048180628567934,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.2285481542348861,284.9523620605469,284.95001220703125,300.2142028808594,295.6402893066406,298.67388916015625,297.4833374023437,284.95220947265625,1.0,0.1631726622581482,1.0,1.0,0.7408758997917175,1.0,-0.6478805541992188,0.2817268669605255,0.3661536574363708,0.1486670970916748,0.9516470432281494,0.9516470432281494,0.0,23.83130645751953,25.0,15756.05078125,0.0,41.709266662597656,1.0,283.1499938964844,284.2582702636719,298.6527709960937,300.04302978515625,293.1499938964844,293.1499938964844,283.1499938964844,28040.591796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270862638950348,1.0,0.0,0.0,3.399115800857544,3.399136066436768,7.709483043072396e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5724.61962890625,0.0,1216.0899658203125,1683.569091796875,0.0,326.2597351074219,0.8397158980369568,1.0,0.0,3.0,1.0,0.0
17656320,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8907557725906372,0.2009710669517517,0.1798698157072067,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0481801442801952,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0355856902897357,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0481801442801952,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.2285458594560623,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,298.675537109375,297.4862670898437,284.95233154296875,1.0,0.1632234305143356,1.0,1.0,0.7405943274497986,1.0,-0.6484636068344116,0.2819497585296631,0.3665138483047485,0.1490416079759597,0.9517843127250672,0.9517843127250672,0.0,23.82758140563965,25.0,15770.0634765625,0.0,41.77048110961914,1.0,283.1499938964844,284.2578125,298.6522521972656,300.0434265136719,293.1499938964844,293.1499938964844,283.1499938964844,28107.91015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272947609424591,1.0,0.0,0.0,3.403462648391724,3.403482913970948,7.729212825324794e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5725.23583984375,0.0,1220.730224609375,1683.569091796875,0.0,326.67559814453125,0.8437536954879761,1.0,0.0,3.0,1.0,0.0
17656380,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014574885368348,0.2073278874158859,0.1855420768260955,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638166308403015,1.0,1.0,0.737352728843689,1.0,-0.6552204489707947,0.2845192551612854,0.3707011938095093,0.153457298874855,0.9519205689430236,0.9519205689430236,0.0,23.78583335876465,25.0,15945.251953125,0.0,42.48656463623047,1.0,283.1499938964844,284.2471618652344,298.64678955078125,300.0498046875,293.1499938964844,293.1499938964844,283.1499938964844,29282.220703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297768473625183,1.0,0.0,0.0,3.474356174468994,3.474377393722534,8.05456352281908e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5733.41259765625,0.0,1298.5504150390625,1683.569091796875,0.0,331.66162109375,0.861188530921936,1.0,0.0,3.0,1.0,0.0
17656440,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014574885368348,0.2073278874158859,0.1855420768260955,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638166308403015,1.0,1.0,0.737352728843689,1.0,-0.6552204489707947,0.2845192551612854,0.3707011938095093,0.153457298874855,0.9519205689430236,0.9519205689430236,0.0,23.78583335876465,25.0,15945.251953125,0.0,42.48656463623047,1.0,283.1499938964844,284.2471618652344,298.64678955078125,300.0498046875,293.1499938964844,293.1499938964844,283.1499938964844,29282.220703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297768473625183,1.0,0.0,0.0,3.474356174468994,3.474377393722534,8.05456352281908e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5733.41259765625,0.0,1298.5504150390625,1683.569091796875,0.0,331.66162109375,0.861188530921936,1.0,0.0,3.0,1.0,0.0
17656500,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9069000482559204,0.2105339616537094,0.1884060502052307,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0481717213988304,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0355794690549373,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0481717213988304,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.2285058945417404,284.95074462890625,284.95001220703125,300.21881103515625,295.63165283203125,298.70416259765625,297.5376892089844,284.9505615234375,1.0,0.1641204357147216,1.0,1.0,0.7357319593429565,1.0,-0.6586325764656067,0.2858108878135681,0.3728216588497162,0.1557313054800033,0.9520469307899476,0.9520469307899476,0.0,23.766189575195312,25.0,16040.67578125,0.0,42.85326385498047,1.0,283.1499938964844,284.24072265625,298.6441345214844,300.053466796875,293.1499938964844,293.1499938964844,283.1499938964844,29986.8515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310265183448791,1.0,0.0,0.0,3.516515016555786,3.5165367126464844,8.251221288446686e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5738.1474609375,0.0,1346.322998046875,1683.569091796875,0.0,334.19683837890625,0.8687509894371033,1.0,0.0,3.0,1.0,0.0
17656560,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9126119017601012,0.2137544602155685,0.1912840157747268,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872703552246,0.050000000745058,0.0481689199805259,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872703552246,0.050000000745058,0.0355773977935314,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872703552246,0.050000000745058,0.0481689199805259,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872703552246,0.050000000745058,0.2284926176071167,284.9509582519531,284.95001220703125,300.2201232910156,295.62890625,298.7138061523437,297.5551452636719,284.9512634277344,1.0,0.1644289195537567,1.0,1.0,0.7341254353523254,1.0,-0.6620615124702454,0.2871081233024597,0.374953418970108,0.1580331325531005,0.9524497389793396,0.9524497389793396,0.0,23.74757575988769,25.0,16123.642578125,0.0,43.22544479370117,1.0,283.1499938964844,284.23809814453125,298.6412353515625,300.0561828613281,293.1499938964844,293.1499938964844,283.1499938964844,30415.240234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322512447834015,1.0,0.0,0.0,3.5423290729522705,3.542351245880127,8.372808224521577e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5741.80615234375,0.0,1376.0927734375,1683.569091796875,0.0,336.69793701171875,0.8779094219207764,1.0,0.0,3.0,1.0,0.0
17656620,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9230791926383972,0.2194823175668716,0.1964057981967926,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.048164002597332,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.0355737693607807,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.048164002597332,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.2284692972898483,284.95123291015625,284.95001220703125,300.22247314453125,295.62408447265625,298.7313537597656,297.5866394042969,284.9515380859375,1.0,0.1649848818778991,1.0,1.0,0.7312795519828796,1.0,-0.6681641936302185,0.2894308567047119,0.378733366727829,0.1621525734663009,0.9533060193061828,0.9533060193061828,0.0,23.716941833496094,25.0,16286.41796875,0.0,43.896705627441406,1.0,283.1499938964844,284.2301330566406,298.636474609375,300.06231689453125,293.1499938964844,293.1499938964844,283.1499938964844,31444.98046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344547390937805,1.0,0.0,0.0,3.604454755783081,3.604477405548096,8.669068733979657e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5749.578125,0.0,1449.428955078125,1683.569091796875,0.0,341.2394104003906,0.8902041912078857,1.0,0.0,3.0,1.0,0.0
17656680,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9244415760040284,0.2202235460281372,0.1970686465501785,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0481633767485618,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0355733074247837,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0481633767485618,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.2284663319587707,284.9515380859375,284.95001220703125,300.2228088378906,295.6235046386719,298.7336730957031,297.5907897949219,284.95196533203125,1.0,0.1650576591491699,1.0,1.0,0.7309123873710632,1.0,-0.6689544916152954,0.2897339463233948,0.3792205452919006,0.1626858115196228,0.953632950782776,0.953632950782776,0.0,23.713275909423828,25.0,16306.279296875,0.0,43.98452377319336,1.0,283.1499938964844,284.2298278808594,298.6358337402344,300.06298828125,293.1499938964844,293.1499938964844,283.1499938964844,31523.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347310960292816,1.0,0.0,0.0,3.609706163406372,3.609729051589966,8.694348139215435e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5750.486328125,0.0,1455.6729736328125,1683.569091796875,0.0,341.8128662109375,0.8944514393806458,1.0,0.0,3.0,1.0,0.0
17656740,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9328179955482484,0.2248026579618454,0.2011659443378448,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056224822998,0.1456210613250732,0.0481595546007156,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056224822998,0.050000000745058,0.0355704799294471,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056224822998,0.050000000745058,0.0481595546007156,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056224822998,0.050000000745058,0.2284481823444366,284.9521484375,284.95001220703125,300.2248840332031,295.619873046875,298.7484741210937,297.6169128417969,284.9523620605469,1.0,0.1655102372169494,1.0,1.0,0.7286451458930969,1.0,-0.6738374829292297,0.2916226089000702,0.3822148442268371,0.1659729331731796,0.9549503326416016,0.9549503326416016,0.0,23.69168472290039,25.0,16442.68359375,0.0,44.53142929077149,1.0,283.1499938964844,284.2232971191406,298.6323547363281,300.06854248046875,293.1499938964844,293.1499938964844,283.1499938964844,32376.12890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364989697933197,1.0,0.0,0.0,3.662410974502564,3.662434577941896,8.95009122814372e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5757.18212890625,0.0,1519.813720703125,1683.569091796875,0.0,345.5015869140625,0.904469668865204,1.0,0.0,3.0,1.0,0.0
17656800,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.976617693901062,0.2267795652151107,0.2027424424886703,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.7755196690559387,0.146870732307434,0.1086730435490608,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5892583727836609,0.050000000745058,0.0354538410902023,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5892583727836609,0.050000000745058,0.0480016320943832,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5892583727836609,0.050000000745058,0.2276990711688995,284.9624938964844,284.95001220703125,300.2258605957031,295.61846923828125,298.758056640625,297.62548828125,284.9904479980469,1.0,0.1667268276214599,1.0,1.0,0.727699339389801,1.0,-0.7470759153366089,0.3250065147876739,0.4220693707466125,0.1845339834690094,0.9627304673194884,0.9627304673194884,0.0,20.412044525146484,43.0,17687.849609375,0.0,49.61748123168945,1.0,283.1499938964844,284.2825927734375,298.63311767578125,300.0873107910156,293.1499938964844,293.1499938964844,283.1499938964844,32523.0625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374805688858032,1.0,0.0,0.0,3.6782631874084473,3.6782867908477774,9.02773649613664e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5808.94970703125,0.0,1538.6240234375,1683.569091796875,0.0,347.5652160644531,0.9112778306007384,1.0,0.0,3.0,1.0,0.0
17656860,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642838835716248,0.2337973266839981,0.2090347856283188,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158213496208191,0.1409613639116287,0.1353427022695541,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735743641853333,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735743641853333,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735743641853333,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.176918551325798,1.0,1.0,0.7252411842346191,1.0,-0.7873502373695374,0.3429565727710724,0.4443936645984649,0.1976028531789779,1.0,1.0,0.0,23.04343605041504,31.0,18964.646484375,0.0,58.573238372802734,1.0,283.1499938964844,284.34283447265625,298.6960144042969,300.2790222167969,293.1499938964844,293.1499938964844,283.04998779296875,32600.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539867341518402,1.0,0.0,0.0,3.803281307220459,3.8033061027526855,9.65184085544024e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5992.96923828125,0.0,1683.97607421875,1683.569091796875,0.0,384.0332336425781,0.9388840794563292,1.0,0.0,3.0,1.0,0.0
