time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642838835716248,0.2337973266839981,0.2090347856283188,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158213496208191,0.1409613639116287,0.1353427022695541,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735743641853333,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735743641853333,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735743641853333,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.176918551325798,1.0,1.0,0.7252411842346191,1.0,-0.7873502373695374,0.3429565727710724,0.4443936645984649,0.1976028531789779,1.0,1.0,0.0,23.04343605041504,31.0,18964.646484375,0.0,58.573238372802734,1.0,283.1499938964844,284.34283447265625,298.6960144042969,300.2790222167969,293.1499938964844,293.1499938964844,283.04998779296875,32600.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539867341518402,1.0,0.0,0.0,3.803281307220459,3.8033061027526855,9.65184085544024e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5992.96923828125,0.0,1683.97607421875,1683.569091796875,0.0,384.0332336425781,0.9388840794563292,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967797994613647,0.2428406774997711,0.214557483792305,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336005806922913,0.1396773904561996,0.1328838765621185,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.593142569065094,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405904769897461,0.1422549337148666,0.1364721059799194,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.593142569065094,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821366101503372,1.0,1.0,0.7227830290794373,1.0,-0.8695634603500366,0.3804715275764465,0.4890919029712677,0.2216053307056427,1.0,1.0,0.0,21.307153701782227,25.0,20999.814453125,0.0,70.96525573730469,1.0,283.0521545410156,284.3513488769531,298.73590087890625,300.4769592285156,293.1499938964844,293.1499938964844,282.75,34011.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803787469863891,1.0,0.0,0.0,3.884520769119263,3.8845467567443848,1.006857814900286e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6318.044921875,0.0,1794.2386474609375,1683.569091796875,0.0,450.2571105957031,0.9565700888633728,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967797994613647,0.2428406774997711,0.214557483792305,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336005806922913,0.1396773904561996,0.1328838765621185,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.593142569065094,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405904769897461,0.1422549337148666,0.1364721059799194,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.593142569065094,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821366101503372,1.0,1.0,0.7227830290794373,1.0,-0.8695634603500366,0.3804715275764465,0.4890919029712677,0.2216053307056427,1.0,1.0,0.0,21.307153701782227,25.0,20999.814453125,0.0,70.96525573730469,1.0,283.0521545410156,284.3513488769531,298.73590087890625,300.4769592285156,293.1499938964844,293.1499938964844,282.75,34011.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803787469863891,1.0,0.0,0.0,3.884520769119263,3.8845467567443848,1.006857814900286e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6318.044921875,0.0,1794.2386474609375,1683.569091796875,0.0,450.2571105957031,0.9565700888633728,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898854494094848,0.2473344206809997,0.2066032886505127,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365382552146912,0.1400381922721862,0.132971778512001,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954809784889221,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385569453239441,0.139681190252304,0.133997768163681,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954809784889221,0.050000000745058,0.2275462597608566,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835190653800964,1.0,1.0,0.7215539216995239,1.0,-0.8839225172996521,0.3877587914466858,0.4961637556552887,0.2247128188610077,1.0,1.0,0.0,21.15850067138672,25.0,21780.462890625,0.0,71.0159683227539,1.0,282.7958068847656,284.14825439453125,298.77935791015625,300.67779541015625,293.1499938964844,293.1499938964844,282.75,34458.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999552369117737,1.0,0.0,0.0,3.909938335418701,3.909964799880981,1.0200773203905555e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6106.0771484375,0.0,1829.690673828125,1683.569091796875,0.0,506.7849731445313,0.9626187086105348,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9907106161117554,0.2509773671627044,0.2088522762060165,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353852033615112,0.1406092941761016,0.1334086060523986,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937857031822205,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326761722564697,0.1380364447832107,0.1320265531539917,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937857031822205,0.050000000745058,0.2275860160589218,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839840412139892,1.0,1.0,0.7208561897277832,1.0,-0.8848367929458618,0.3880285620689392,0.496808260679245,0.225961223244667,0.9819449186325072,0.9819449186325072,0.0,21.398414611816406,25.0,21695.953125,0.0,71.53156280517578,1.0,282.7562866210937,284.080810546875,298.7333984375,300.5995788574219,293.1499938964844,293.1499938964844,282.45001220703125,35080.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106514692306519,1.0,0.0,0.0,3.9256575107574463,3.9256842136383057,1.0282958555762889e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6339.955078125,0.0,1854.6226806640625,1683.569091796875,0.0,540.6992797851562,0.9663049578666688,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790171980857848,0.2610377073287964,0.1835505217313766,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.861395001411438,0.1420704573392868,0.1345406770706176,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.859942615032196,0.1414230316877365,0.0988642945885658,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527517914772034,0.1371620148420334,0.1304588168859481,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6125718951225281,0.050000000745058,0.2271678596735,284.76544189453125,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.1862696707248687,1.0,1.0,0.7196757793426514,1.0,-0.9295702576637268,0.4090772569179535,0.5204930305480957,0.2381322085857391,0.8050954937934875,0.8050954937934875,0.0,19.69857788085937,25.0,22786.35546875,0.0,76.73991394042969,1.0,282.462158203125,283.93389892578125,298.6913146972656,300.63311767578125,293.1499938964844,293.1499938964844,282.45001220703125,45392.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259091258049011,1.0,0.0,0.0,3.682058572769165,3.682084560394287,9.046376590049476e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6059.1865234375,0.0,1640.0196533203125,1683.569091796875,0.0,593.1373291015625,0.9166927933692932,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.979510486125946,0.2632948756217956,0.1844148933887481,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.861123263835907,0.1424024999141693,0.1348184198141098,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.859961986541748,0.1397005915641784,0.099169835448265,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518075942993164,0.1372072100639343,0.1304061561822891,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.611943781375885,0.050000000745058,0.2271810173988342,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866413503885269,1.0,1.0,0.7194606065750122,1.0,-0.9312590956687928,0.4098479151725769,0.5214111804962158,0.2388150990009308,0.7921555638313293,0.7921555638313293,0.0,19.793460845947266,28.0,22772.423828125,0.0,77.19577026367188,1.0,282.4570617675781,283.9604797363281,298.6712951660156,300.59912109375,293.1499938964844,293.1499938964844,282.75,46702.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261605381965637,1.0,0.0,0.0,3.596088171005249,3.596113443374634,8.628870205029671e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5784.57763671875,0.0,1552.908203125,1683.569091796875,0.0,594.0435180664062,0.8999430537223816,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849915504455566,0.2755024433135986,0.1950069516897201,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563433885574341,0.1456532478332519,0.1375024020671844,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359265923500061,0.1331156641244888,0.0941670984029769,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450465798377991,0.1396183669567108,0.1319572180509567,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041357517242432,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901333779096603,1.0,1.0,0.718065083026886,1.0,-0.9432495832443236,0.4154532551765442,0.5277963280677795,0.2432342022657394,0.9727980494499208,0.9727980494499208,0.0,20.852371215820312,31.0,22963.9921875,0.0,81.09169006347656,1.0,282.7412414550781,284.2420959472656,298.5559387207031,300.388427734375,293.1499938964844,293.1499938964844,282.45001220703125,32322.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094756484031677,1.0,0.0,0.0,3.657051801681519,3.6570754051208496,8.92391767592926e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6351.1572265625,0.0,1513.463134765625,1683.569091796875,0.0,536.85986328125,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849915504455566,0.2755024433135986,0.1950069516897201,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563433885574341,0.1456532478332519,0.1375024020671844,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359265923500061,0.1331156641244888,0.0941670984029769,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450465798377991,0.1396183669567108,0.1319572180509567,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041357517242432,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901333779096603,1.0,1.0,0.718065083026886,1.0,-0.9432495832443236,0.4154532551765442,0.5277963280677795,0.2432342022657394,0.9727980494499208,0.9727980494499208,0.0,20.852371215820312,31.0,22963.9921875,0.0,81.09169006347656,1.0,282.7412414550781,284.2420959472656,298.5559387207031,300.388427734375,293.1499938964844,293.1499938964844,282.45001220703125,32322.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094756484031677,1.0,0.0,0.0,3.657051801681519,3.6570754051208496,8.92391767592926e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6351.1572265625,0.0,1513.463134765625,1683.569091796875,0.0,536.85986328125,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892598390579224,0.283964604139328,0.2049633711576461,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495382934808731,0.141192615032196,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242435455322266,0.132720798254013,0.0931256711483001,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422684073448181,0.1430062502622604,0.1351276487112045,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967119336128235,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945384889841079,1.0,1.0,0.7160344123840332,1.0,-0.9623825550079346,0.4248010218143463,0.5375815629959106,0.2491506189107895,0.8508987426757812,0.8508987426757812,0.0,21.98789596557617,34.0,23829.94140625,0.0,86.58646392822266,1.0,282.4566345214844,284.0216369628906,298.66552734375,300.6294250488281,293.1499938964844,293.1499938964844,282.75,38927.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252318382263184,1.0,0.0,0.0,3.630112648010254,3.630136966705322,8.792927701506414e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5845.87939453125,0.0,1532.94091796875,1683.569091796875,0.0,590.7034301757812,0.901498794555664,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892598390579224,0.283964604139328,0.2049633711576461,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495382934808731,0.141192615032196,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242435455322266,0.132720798254013,0.0931256711483001,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422684073448181,0.1430062502622604,0.1351276487112045,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967119336128235,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945384889841079,1.0,1.0,0.7160344123840332,1.0,-0.9623825550079346,0.4248010218143463,0.5375815629959106,0.2491506189107895,0.8508987426757812,0.8508987426757812,0.0,21.98789596557617,34.0,23829.94140625,0.0,86.58646392822266,1.0,282.4566345214844,284.0216369628906,298.66552734375,300.6294250488281,293.1499938964844,293.1499938964844,282.75,38927.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252318382263184,1.0,0.0,0.0,3.630112648010254,3.630136966705322,8.792927701506414e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5845.87939453125,0.0,1532.94091796875,1683.569091796875,0.0,590.7034301757812,0.901498794555664,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718937635421753,0.3135646283626556,0.0872075036168098,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718937635421753,0.1589359492063522,0.0918337032198906,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8882084488868713,0.1380545347929,0.071628525853157,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718937635421753,0.1521284282207489,0.0918337032198906,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733684659004213,0.1314254254102707,0.5922990441322327,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038663774728775,1.0,1.0,0.7140038013458252,1.0,-1.1215214729309082,0.5039056539535522,0.617615818977356,0.2832516729831695,1.0,1.0,0.0,15.37824535369873,54.0,26673.712890625,0.0,109.42778778076172,1.0,282.7421569824219,284.4346618652344,298.6269836425781,300.6271667480469,293.1499938964844,293.1499938964844,282.45001220703125,31744.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521004319190979,1.0,0.0,0.0,3.753249168395996,3.753273487091065,9.39957203627273e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6615.09814453125,0.0,1618.36328125,1683.569091796875,0.0,575.7384033203125,0.9252424240112304,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718937635421753,0.3135646283626556,0.0872075036168098,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718937635421753,0.1589359492063522,0.0918337032198906,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8882084488868713,0.1380545347929,0.071628525853157,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718937635421753,0.1521284282207489,0.0918337032198906,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733684659004213,0.1314254254102707,0.5922990441322327,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038663774728775,1.0,1.0,0.7140038013458252,1.0,-1.1215214729309082,0.5039056539535522,0.617615818977356,0.2832516729831695,1.0,1.0,0.0,15.37824535369873,54.0,26673.712890625,0.0,109.42778778076172,1.0,282.7421569824219,284.4346618652344,298.6269836425781,300.6271667480469,293.1499938964844,293.1499938964844,282.45001220703125,31744.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521004319190979,1.0,0.0,0.0,3.753249168395996,3.753273487091065,9.39957203627273e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6615.09814453125,0.0,1618.36328125,1683.569091796875,0.0,575.7384033203125,0.9252424240112304,1.0,0.0,3.0,1.0,0.0
17657700,298.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568664550781,0.8814645409584045,0.3280467092990875,0.0933217033743858,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568664550781,0.8814645409584045,0.1660208106040954,0.0982722491025924,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.9787466526031494,0.1409784257411956,0.097281664609909,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568664550781,0.8814645409584045,0.1584290117025375,0.0982722491025924,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.9573915004730223,0.1284370124340057,0.5842349529266357,285.2500305175781,284.95001220703125,300.2940368652344,295.61767578125,298.9691467285156,297.872314453125,285.22967529296875,1.0,0.2117870599031448,1.0,1.0,0.7129884362220764,1.0,-1.1651722192764282,0.52633136510849,0.6388408541679382,0.2916409075260162,1.0,1.0,0.0,16.2808780670166,54.0,28212.025390625,0.0,122.10318756103516,1.0,282.49810791015625,284.2845153808594,298.75067138671875,300.98516845703125,293.1499938964844,293.1499938964844,282.45001220703125,32679.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408795475959778,1.0,0.0,0.0,3.807680606842041,3.807705640792847,9.67418372965767e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6483.18017578125,0.0,1689.8544921875,1683.569091796875,0.0,649.5966796875,0.938279151916504,1.0,0.0,3.0,1.0,0.0
17657760,298.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.904680073261261,0.3363026082515716,0.1097073554992675,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.904680073261261,0.1708094477653503,0.1155271306633949,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.954923450946808,0.1400705128908157,0.098426803946495,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.904680073261261,0.1625560522079467,0.1155271306633949,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.9207643270492554,0.1268202513456344,0.5744795799255371,285.2213439941406,284.95001220703125,300.303466796875,295.6214294433594,298.96563720703125,297.8504943847656,285.2284545898437,1.0,0.2216775715351104,1.0,1.0,0.7130930423736572,1.0,-1.217164158821106,0.5528618693351746,0.6643022894859314,0.3009359538555145,1.0,1.0,0.0,17.946163177490234,74.0,29335.0234375,0.0,139.41636657714844,1.0,282.4576110839844,284.2754211425781,298.7745361328125,301.0650634765625,293.1499938964844,293.1499938964844,282.1499938964844,33412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5578677654266357,1.0,0.0,0.0,3.8501439094543457,3.8501694202423096,9.891159606922884e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6840.4580078125,0.0,1747.0234375,1683.569091796875,0.0,720.1825561523438,0.9483880996704102,1.0,0.0,3.0,1.0,0.0
17657820,298.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9448229074478148,0.3436226546764374,0.1414745002985,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16326904296875,0.977069616317749,0.1725263446569442,0.1642423272132873,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.9034963250160216,0.1394967287778854,0.0978173613548278,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.957529604434967,0.1621705442667007,0.1545159965753555,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.8723084330558777,0.1256399154663086,0.5668559074401855,285.16424560546875,284.95001220703125,300.3248596191406,295.6309509277344,298.9627685546875,297.79833984375,285.1802978515625,1.0,0.247222289443016,1.0,1.0,0.7133021950721741,1.0,-1.360402226448059,0.626422643661499,0.7339796423912048,0.3259005546569824,1.0,1.0,0.0,21.91992378234864,94.0,33043.890625,0.0,192.1352996826172,1.0,282.15533447265625,284.1685791015625,298.7909851074219,301.3477783203125,293.1499938964844,293.1499938964844,281.8500061035156,34444.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935468673706055,1.0,0.0,0.0,3.909175395965576,3.909201622009277,1.0196791890848544e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7107.4150390625,0.0,1828.6195068359373,1683.569091796875,0.0,893.5051879882812,0.962437093257904,1.0,0.0,3.0,1.0,0.0
17657880,298.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9448229074478148,0.3436226546764374,0.1414745002985,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16326904296875,0.977069616317749,0.1725263446569442,0.1642423272132873,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.9034963250160216,0.1394967287778854,0.0978173613548278,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.957529604434967,0.1621705442667007,0.1545159965753555,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.8723084330558777,0.1256399154663086,0.5668559074401855,285.16424560546875,284.95001220703125,300.3248596191406,295.6309509277344,298.9627685546875,297.79833984375,285.1802978515625,1.0,0.247222289443016,1.0,1.0,0.7133021950721741,1.0,-1.360402226448059,0.626422643661499,0.7339796423912048,0.3259005546569824,1.0,1.0,0.0,21.91992378234864,94.0,33043.890625,0.0,192.1352996826172,1.0,282.15533447265625,284.1685791015625,298.7909851074219,301.3477783203125,293.1499938964844,293.1499938964844,281.8500061035156,34444.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935468673706055,1.0,0.0,0.0,3.909175395965576,3.909201622009277,1.0196791890848544e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7107.4150390625,0.0,1828.6195068359373,1683.569091796875,0.0,893.5051879882812,0.962437093257904,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.9983936548233032,0.3335185050964355,0.240103468298912,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.8592345714569092,0.1705271154642105,0.1623948067426681,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.806647777557373,0.1401593089103698,0.0983593985438346,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.8443756699562073,0.1618624776601791,0.1538673937320709,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.7768882513046265,0.1250964850187301,0.5659967064857483,285.0918884277344,284.95001220703125,300.34820556640625,295.64239501953125,298.9174194335937,297.6777648925781,285.1001281738281,1.0,0.2749800682067871,1.0,1.0,0.7134974598884583,1.0,-1.465077519416809,0.679709792137146,0.7853676676750183,0.3463452458381653,1.0,1.0,0.0,32.22666549682617,94.0,35953.12890625,0.0,258.7984619140625,1.0,281.8570556640625,284.0326843261719,298.7811889648437,301.5694274902344,293.1499938964844,293.1499938964844,281.8500061035156,35037.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216773986816406,1.0,0.0,0.0,3.9426791667938232,3.9427058696746826,1.0372325505159097e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6938.220703125,0.0,1876.04052734375,1683.569091796875,0.0,1056.0472412109375,0.97040855884552,1.0,0.0,3.0,1.0,0.0
17658000,297.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.9990000128746032,0.3322716355323791,0.2462328821420669,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.8529683351516724,0.1705003678798675,0.1623526215553283,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.8007494211196899,0.1402397602796554,0.0984264016151428,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.8385626077651978,0.1619062423706054,0.1539114415645599,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.7710654735565186,0.1250481456518173,0.5659425854682922,285.09869384765625,284.95001220703125,300.3500061035156,295.643310546875,298.9122009277344,297.66552734375,285.1077575683594,1.0,0.2770532369613647,1.0,1.0,0.7135112881660461,1.0,-1.4722799062728882,0.6833285689353943,0.7889512777328491,0.3479334414005279,1.0,1.0,0.0,33.12735748291016,112.0,36092.65234375,0.0,264.12701416015625,1.0,281.85565185546875,284.0382385253906,298.7755432128906,301.56866455078125,293.1499938964844,293.1499938964844,281.54998779296875,35069.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227443814277649,1.0,0.0,0.0,3.94444751739502,3.944474220275879,1.0381631909694988e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7347.60986328125,0.0,1878.566162109375,1683.569091796875,0.0,1062.637939453125,0.9708293080329896,1.0,0.0,3.0,1.0,0.0
17658060,297.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9315417408943176,0.313257485628128,0.2860102951526642,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7569010257720947,0.1703941226005554,0.1627830862998962,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7135812044143677,0.1412353366613388,0.0997262075543403,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7453925013542175,0.1625064611434936,0.1552020162343979,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.6826050281524658,0.1236539110541343,0.5646650195121765,284.9662170410156,284.95001220703125,300.3780517578125,295.6579895019531,298.8303527832031,297.484130859375,284.95465087890625,1.0,0.3064200282096863,1.0,1.0,0.71572345495224,1.0,-1.5161274671554563,0.7045264840126038,0.811600923538208,0.3573107719421386,1.0,1.0,0.0,53.43931579589844,100.0,37826.28125,0.0,337.0191650390625,1.0,281.556396484375,283.842041015625,298.7540588378906,301.7250366210937,293.1499938964844,293.1499938964844,281.25,35449.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445988416671753,1.0,0.0,0.0,3.965468406677246,3.965495586395264,1.0492578894627511e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7500.55712890625,0.0,1908.8038330078125,1683.569091796875,0.0,1204.001953125,0.9758283495903016,1.0,0.0,3.0,1.0,0.0
17658120,297.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9315417408943176,0.313257485628128,0.2860102951526642,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7569010257720947,0.1703941226005554,0.1627830862998962,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7135812044143677,0.1412353366613388,0.0997262075543403,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7453925013542175,0.1625064611434936,0.1552020162343979,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.6826050281524658,0.1236539110541343,0.5646650195121765,284.9662170410156,284.95001220703125,300.3780517578125,295.6579895019531,298.8303527832031,297.484130859375,284.95465087890625,1.0,0.3064200282096863,1.0,1.0,0.71572345495224,1.0,-1.5161274671554563,0.7045264840126038,0.811600923538208,0.3573107719421386,1.0,1.0,0.0,53.43931579589844,100.0,37826.28125,0.0,337.0191650390625,1.0,281.556396484375,283.842041015625,298.7540588378906,301.7250366210937,293.1499938964844,293.1499938964844,281.25,35449.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445988416671753,1.0,0.0,0.0,3.965468406677246,3.965495586395264,1.0492578894627511e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7500.55712890625,0.0,1908.8038330078125,1683.569091796875,0.0,1204.001953125,0.9758283495903016,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.8688985705375671,0.3071211874485016,0.2784716784954071,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.718720018863678,0.1704510748386383,0.1633923947811126,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.6744229197502136,0.1417358219623565,0.1005839109420776,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.707995593547821,0.1628572046756744,0.1561644673347473,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772521972656,0.6419734954833984,0.1215768828988075,0.5586060881614685,284.7811584472656,284.95001220703125,300.406982421875,295.6737976074219,298.8016662597656,297.4080505371094,284.7955017089844,1.0,0.3210380375385284,1.0,1.0,0.717871904373169,1.0,-1.5089013576507568,0.700086236000061,0.8088151216506958,0.3551629483699798,0.804405689239502,0.804405689239502,0.0,68.4281005859375,100.0,37669.33203125,0.0,370.669921875,1.0,281.2567138671875,283.7170104980469,298.708984375,301.68865966796875,293.1499938964844,293.1499938964844,281.25,46697.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539528369903564,1.0,0.0,0.0,3.6384739875793457,3.6384997367858887,8.833480364955903e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7018.52978515625,0.0,1600.168212890625,1683.569091796875,0.0,1268.048095703125,0.9098215103149414,1.0,0.0,3.0,1.0,0.0
17658240,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8679469227790833,0.3070650398731231,0.27838134765625,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.7180668115615845,0.1704619377851486,0.1634076982736587,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.6737632155418396,0.1417520642280578,0.1006015688180923,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7072975635528564,0.1628724932670593,0.1561859548091888,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.6412813663482666,0.1215178221464157,0.5583800673484802,284.7862548828125,284.95001220703125,300.4078674316406,295.6742858886719,298.8013000488281,297.4067077636719,284.80096435546875,1.0,0.3213165402412414,1.0,1.0,0.7179356217384338,1.0,-1.5085866451263428,0.6999091506004333,0.8086774945259094,0.3550610542297363,0.8046801090240479,0.8046801090240479,0.0,68.73467254638672,88.0,37648.203125,0.0,371.2984313964844,1.0,281.2560729980469,283.7235717773437,298.7056579589844,301.6801147460937,293.1499938964844,293.1499938964844,281.54998779296875,46632.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537497639656067,1.0,0.0,0.0,3.626465320587158,3.626490831375122,8.77526701970055e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6655.5205078125,0.0,1586.1826171875,1683.569091796875,0.0,1266.6363525390625,0.9074524641036988,1.0,0.0,3.0,1.0,0.0
17658300,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8560495972633362,0.3069657683372497,0.2776111662387848,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.7094048857688904,0.1708843857049942,0.1637801676988601,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.6654245853424072,0.1422117799520492,0.1009451448917388,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.6983351111412048,0.1633384525775909,0.1566329896450042,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6320935487747192,0.1206759512424469,0.5547191500663757,284.9791564941406,284.95001220703125,300.42340087890625,295.6829833984375,298.7984619140625,297.3894348144531,285.00115966796875,1.0,0.3251524269580841,1.0,1.0,0.7190417051315308,1.0,-1.504659652709961,0.6976031064987183,0.8070565462112427,0.3536622226238251,0.9078860282897948,0.9078860282897948,0.0,72.96742248535156,88.0,37000.23828125,0.0,380.1607666015625,1.0,281.4993591308594,283.9344787597656,298.6220703125,301.404541015625,293.1499938964844,293.1499938964844,281.54998779296875,37661.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426503658294678,1.0,0.0,0.0,3.61312747001648,3.6131515502929688,8.71083670972439e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6896.4169921875,0.0,1504.83740234375,1683.569091796875,0.0,1190.919921875,0.90197092294693,1.0,0.0,3.0,1.0,0.0
17658360,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8512795567512512,0.3078035116195678,0.278097003698349,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7056977152824402,0.1716150939464569,0.1644357442855835,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6621522903442383,0.1428808569908142,0.101420871913433,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6947039365768433,0.1640622168779373,0.1573047339916229,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6274210214614868,0.120125412940979,0.5520817041397095,285.0160522460937,284.95001220703125,300.4393310546875,295.6920166015625,298.8009948730469,297.3800964355469,285.013427734375,1.0,0.3272423446178436,1.0,1.0,0.7187074422836304,1.0,-1.504238486289978,0.6974939107894897,0.8067446351051331,0.3535824120044708,0.9522504210472108,0.9522504210472108,0.0,75.17525482177734,76.0,37085.57421875,0.0,385.5991516113281,1.0,281.5424194335937,283.9315795898437,298.63262939453125,301.4461975097656,293.1499938964844,293.1499938964844,281.25,33677.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362892985343933,1.0,0.0,0.0,3.7120048999786377,3.712029218673706,9.194124572786676e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7361.49658203125,0.0,1585.5772705078125,1683.569091796875,0.0,1148.8514404296875,0.9176813960075378,1.0,0.0,3.0,1.0,0.0
17658420,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8516169786453247,0.3089489936828613,0.2792868912220001,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7069011330604553,0.1729234904050827,0.1657380908727646,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.6632099151611328,0.1438659876585006,0.1022016182541847,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.6959017515182495,0.1652890145778656,0.1585503369569778,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6251887083053589,0.1191075295209884,0.5474997758865356,284.8522033691406,284.95001220703125,300.47235107421875,295.71112060546875,298.8067932128906,297.361328125,284.8635559082031,1.0,0.3272930383682251,1.0,1.0,0.7180388569831848,1.0,-1.5041639804840088,0.6976987719535828,0.806465208530426,0.3537432253360748,0.8115705251693726,0.8115705251693726,0.0,75.53649139404297,64.0,37322.3515625,0.0,386.4854431152344,1.0,281.2571716308594,283.79541015625,298.7231750488281,301.6292419433594,293.1499938964844,293.1499938964844,281.54998779296875,42885.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429972052574158,1.0,0.0,0.0,3.500687599182129,3.500711441040039,8.177113386409474e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6651.16455078125,0.0,1422.7191162109375,1683.569091796875,0.0,1193.2418212890625,0.8771612048149109,1.0,0.0,3.0,1.0,0.0
17658480,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8516169786453247,0.3089489936828613,0.2792868912220001,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7069011330604553,0.1729234904050827,0.1657380908727646,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.6632099151611328,0.1438659876585006,0.1022016182541847,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.6959017515182495,0.1652890145778656,0.1585503369569778,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6251887083053589,0.1191075295209884,0.5474997758865356,284.8522033691406,284.95001220703125,300.47235107421875,295.71112060546875,298.8067932128906,297.361328125,284.8635559082031,1.0,0.3272930383682251,1.0,1.0,0.7180388569831848,1.0,-1.5041639804840088,0.6976987719535828,0.806465208530426,0.3537432253360748,0.8115705251693726,0.8115705251693726,0.0,75.53649139404297,64.0,37322.3515625,0.0,386.4854431152344,1.0,281.2571716308594,283.79541015625,298.7231750488281,301.6292419433594,293.1499938964844,293.1499938964844,281.54998779296875,42885.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429972052574158,1.0,0.0,0.0,3.500687599182129,3.500711441040039,8.177113386409474e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6651.16455078125,0.0,1422.7191162109375,1683.569091796875,0.0,1193.2418212890625,0.8771612048149109,1.0,0.0,3.0,1.0,0.0
17658540,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8624674081802368,0.3114417791366577,0.2809662520885467,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7168446779251099,0.1748622208833694,0.1672018319368362,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.6725583672523499,0.1453046947717666,0.1029618829488754,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7060768604278564,0.1670603603124618,0.1598764061927795,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.6303915977478027,0.1187321171164512,0.5441121459007263,285.0516662597656,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.353271484375,285.0473022460937,1.0,0.3233435451984405,1.0,1.0,0.7173702716827393,1.0,-1.506371021270752,0.6990461349487305,0.8073248863220215,0.3544331789016723,0.9690415263175964,0.9690415263175964,0.0,71.77686309814453,52.0,37036.83203125,0.0,377.9833984375,1.0,281.5419921875,283.96636962890625,298.6907653808594,301.4891967773437,293.1499938964844,293.1499938964844,281.25,31837.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306065917015076,1.0,0.0,0.0,3.656213998794556,3.656237363815308,8.919828928810603e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7363.38232421875,0.0,1508.898681640625,1683.569091796875,0.0,1112.1136474609375,0.9037700295448304,1.0,0.0,3.0,1.0,0.0
17658600,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8624674081802368,0.3114417791366577,0.2809662520885467,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7168446779251099,0.1748622208833694,0.1672018319368362,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.6725583672523499,0.1453046947717666,0.1029618829488754,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7060768604278564,0.1670603603124618,0.1598764061927795,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.6303915977478027,0.1187321171164512,0.5441121459007263,285.0516662597656,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.353271484375,285.0473022460937,1.0,0.3233435451984405,1.0,1.0,0.7173702716827393,1.0,-1.506371021270752,0.6990461349487305,0.8073248863220215,0.3544331789016723,0.9690415263175964,0.9690415263175964,0.0,71.77686309814453,52.0,37036.83203125,0.0,377.9833984375,1.0,281.5419921875,283.96636962890625,298.6907653808594,301.4891967773437,293.1499938964844,293.1499938964844,281.25,31837.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306065917015076,1.0,0.0,0.0,3.656213998794556,3.656237363815308,8.919828928810603e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7363.38232421875,0.0,1508.898681640625,1683.569091796875,0.0,1112.1136474609375,0.9037700295448304,1.0,0.0,3.0,1.0,0.0
17658660,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8818805813789368,0.3130391836166382,0.2825004458427429,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7326623201370239,0.1766651570796966,0.168767511844635,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6890047788619995,0.1465241014957428,0.1037216037511825,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7224335670471191,0.16867296397686,0.161263957619667,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6417944431304932,0.118455559015274,0.5419086217880249,284.8622131347656,284.95001220703125,300.5424499511719,295.7528991699219,298.83123779296875,297.343017578125,284.8700866699219,1.0,0.3167388141155243,1.0,1.0,0.7164425849914551,1.0,-1.5100274085998535,0.7011813521385193,0.8088460564613342,0.3556337654590606,0.8273290991783142,0.8273290991783142,0.0,65.41783142089844,40.0,37510.22265625,0.0,363.503662109375,1.0,281.2577819824219,283.7936096191406,298.7827453613281,301.7015991210937,293.1499938964844,293.1499938964844,281.54998779296875,40892.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411625146865845,1.0,0.0,0.0,3.525825023651123,3.525848865509033,8.294970257338719e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6675.65966796875,0.0,1434.7205810546875,1683.569091796875,0.0,1180.9921875,0.8805854320526123,1.0,0.0,3.0,1.0,0.0
17658720,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8818805813789368,0.3130391836166382,0.2825004458427429,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7326623201370239,0.1766651570796966,0.168767511844635,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6890047788619995,0.1465241014957428,0.1037216037511825,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7224335670471191,0.16867296397686,0.161263957619667,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6417944431304932,0.118455559015274,0.5419086217880249,284.8622131347656,284.95001220703125,300.5424499511719,295.7528991699219,298.83123779296875,297.343017578125,284.8700866699219,1.0,0.3167388141155243,1.0,1.0,0.7164425849914551,1.0,-1.5100274085998535,0.7011813521385193,0.8088460564613342,0.3556337654590606,0.8273290991783142,0.8273290991783142,0.0,65.41783142089844,40.0,37510.22265625,0.0,363.503662109375,1.0,281.2577819824219,283.7936096191406,298.7827453613281,301.7015991210937,293.1499938964844,293.1499938964844,281.54998779296875,40892.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411625146865845,1.0,0.0,0.0,3.525825023651123,3.525848865509033,8.294970257338719e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6675.65966796875,0.0,1434.7205810546875,1683.569091796875,0.0,1180.9921875,0.8805854320526123,1.0,0.0,3.0,1.0,0.0
