time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.911678910255432,0.3156480491161346,0.2841540873050689,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559806108474731,0.1789169758558273,0.170385479927063,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129297256469727,0.1481450349092483,0.1044859066605568,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7448419332504272,0.1706952303647995,0.1626770347356796,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605161428451538,0.1185709834098815,0.5401443839073181,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.3396911621094,285.0525817871094,1.0,0.308209091424942,1.0,1.0,0.7155148983001709,1.0,-1.5144473314285278,0.7037120461463928,0.8107353448867798,0.3569958806037903,0.9838147163391112,0.9838147163391112,0.0,57.32231140136719,28.0,37258.2890625,0.0,344.8520202636719,1.0,281.5422058105469,283.9648742675781,298.7435302734375,301.5588684082031,293.1499938964844,293.1499938964844,281.25,31560.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305919289588928,1.0,0.0,0.0,3.680620431900024,3.680643796920776,9.039311521519268e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7394.14501953125,0.0,1534.003662109375,1683.569091796875,0.0,1112.0201416015625,0.9090896844863892,1.0,0.0,3.0,1.0,0.0
17658840,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.911678910255432,0.3156480491161346,0.2841540873050689,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559806108474731,0.1789169758558273,0.170385479927063,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129297256469727,0.1481450349092483,0.1044859066605568,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7448419332504272,0.1706952303647995,0.1626770347356796,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605161428451538,0.1185709834098815,0.5401443839073181,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.3396911621094,285.0525817871094,1.0,0.308209091424942,1.0,1.0,0.7155148983001709,1.0,-1.5144473314285278,0.7037120461463928,0.8107353448867798,0.3569958806037903,0.9838147163391112,0.9838147163391112,0.0,57.32231140136719,28.0,37258.2890625,0.0,344.8520202636719,1.0,281.5422058105469,283.9648742675781,298.7435302734375,301.5588684082031,293.1499938964844,293.1499938964844,281.25,31560.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305919289588928,1.0,0.0,0.0,3.680620431900024,3.680643796920776,9.039311521519268e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7394.14501953125,0.0,1534.003662109375,1683.569091796875,0.0,1112.0201416015625,0.9090896844863892,1.0,0.0,3.0,1.0,0.0
17658900,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9339085221290588,0.3166841566562652,0.2851510941982269,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7723117470741272,0.1800175309181213,0.1713219285011291,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7273978590965271,0.1489216834306717,0.1049522459506988,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7603681683540344,0.1716787219047546,0.1635006964206695,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.6741153597831726,0.118670679628849,0.53990638256073,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8558959960937,297.3376770019531,284.878662109375,1.0,0.3034548163414001,1.0,1.0,0.7150510549545288,1.0,-1.5180325508117676,0.7056533694267273,0.8123792409896851,0.3580450117588043,0.8976882696151733,0.8976882696151733,0.0,52.7624626159668,28.0,38094.015625,0.0,334.8244934082031,1.0,281.2962646484375,283.7685546875,298.8260498046875,301.8160400390625,293.1499938964844,293.1499938964844,281.25,34616.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381688714027405,1.0,0.0,0.0,3.7085092067718506,3.708533525466919,9.17681575174356e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7165.65380859375,0.0,1588.72265625,1683.569091796875,0.0,1161.1790771484375,0.9154589772224426,1.0,0.0,3.0,1.0,0.0
17658960,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9581921696662904,0.3173084855079651,0.2856612205505371,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7913445830345154,0.1809429228305816,0.1720742285251617,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.743393063545227,0.1495265811681747,0.1052837148308754,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7786766290664673,0.1724909842014312,0.1641454845666885,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6900190711021423,0.11865234375,0.5391576290130615,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8626708984375,297.3329162597656,284.8656311035156,1.0,0.2983649373054504,1.0,1.0,0.7146618962287903,1.0,-1.5198228359222412,0.7066774368286133,0.8131453394889832,0.3586370348930359,0.838893473148346,0.838893473148346,0.0,48.15829086303711,25.0,37839.99609375,0.0,323.7789001464844,1.0,281.2572326660156,283.7786865234375,298.8328552246094,301.775146484375,293.1499938964844,293.1499938964844,281.54998779296875,40266.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418078541755676,1.0,0.0,0.0,3.576915979385376,3.576940059661865,8.537107873962668e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6702.287109375,0.0,1484.6505126953125,1683.569091796875,0.0,1185.291748046875,0.8913474678993225,1.0,0.0,3.0,1.0,0.0
17659020,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983972907066344,0.319936990737915,0.2873261570930481,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293377161026001,0.183345079421997,0.1738705188035965,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786275148391724,0.1512681543827057,0.106155477464199,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8169775605201721,0.1746332049369812,0.1657068729400634,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219081521034241,0.1190143600106239,0.5387340784072876,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812561035156,297.33184814453125,285.05615234375,1.0,0.2907474637031555,1.0,1.0,0.7138835191726685,1.0,-1.5260950326919556,0.7100716829299927,0.8160232901573181,0.3604501187801361,0.9988679885864258,0.9988679885864258,0.0,40.73487854003906,25.0,37599.1171875,0.0,307.5489501953125,1.0,281.5426025390625,283.9589538574219,298.7928771972656,301.6317138671875,293.1499938964844,293.1499938964844,281.25,31646.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315609216690063,1.0,0.0,0.0,3.723525285720825,3.7235493659973145,9.251281767319596e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7436.609375,0.0,1583.2850341796875,1683.569091796875,0.0,1118.226806640625,0.9188477396965028,1.0,0.0,3.0,1.0,0.0
17659080,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983972907066344,0.319936990737915,0.2873261570930481,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293377161026001,0.183345079421997,0.1738705188035965,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786275148391724,0.1512681543827057,0.106155477464199,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8169775605201721,0.1746332049369812,0.1657068729400634,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219081521034241,0.1190143600106239,0.5387340784072876,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812561035156,297.33184814453125,285.05615234375,1.0,0.2907474637031555,1.0,1.0,0.7138835191726685,1.0,-1.5260950326919556,0.7100716829299927,0.8160232901573181,0.3604501187801361,0.9988679885864258,0.9988679885864258,0.0,40.73487854003906,25.0,37599.1171875,0.0,307.5489501953125,1.0,281.5426025390625,283.9589538574219,298.7928771972656,301.6317138671875,293.1499938964844,293.1499938964844,281.25,31646.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315609216690063,1.0,0.0,0.0,3.723525285720825,3.7235493659973145,9.251281767319596e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7436.609375,0.0,1583.2850341796875,1683.569091796875,0.0,1118.226806640625,0.9188477396965028,1.0,0.0,3.0,1.0,0.0
17659140,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244656026363373,0.269634872674942,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8510029315948486,0.1853905469179153,0.1758558303117752,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001952171325684,0.1526529341936111,0.1071588099002838,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.83784419298172,0.1764244139194488,0.167447492480278,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381477952003479,0.1192250028252601,0.5395726561546326,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.33428955078125,284.8454895019531,1.0,0.2848572432994842,1.0,1.0,0.7131051421165466,1.0,-1.5118454694747925,0.7032291293144226,0.8086163401603699,0.3573532998561859,0.8355085849761963,0.8355085849761963,0.0,37.23471832275391,25.0,37781.62890625,0.0,291.89434814453125,1.0,281.2572326660156,283.7542724609375,298.8779296875,301.828857421875,293.1499938964844,293.1499938964844,281.54998779296875,40971.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422841548919678,1.0,0.0,0.0,3.607068061828613,3.6070926189422607,8.681644203534233e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6701.78662109375,0.0,1522.6837158203125,1683.569091796875,0.0,1188.4713134765625,0.8980964422225952,1.0,0.0,3.0,1.0,0.0
17659200,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244656026363373,0.269634872674942,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8510029315948486,0.1853905469179153,0.1758558303117752,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001952171325684,0.1526529341936111,0.1071588099002838,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.83784419298172,0.1764244139194488,0.167447492480278,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381477952003479,0.1192250028252601,0.5395726561546326,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.33428955078125,284.8454895019531,1.0,0.2848572432994842,1.0,1.0,0.7131051421165466,1.0,-1.5118454694747925,0.7032291293144226,0.8086163401603699,0.3573532998561859,0.8355085849761963,0.8355085849761963,0.0,37.23471832275391,25.0,37781.62890625,0.0,291.89434814453125,1.0,281.2572326660156,283.7542724609375,298.8779296875,301.828857421875,293.1499938964844,293.1499938964844,281.54998779296875,40971.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422841548919678,1.0,0.0,0.0,3.607068061828613,3.6070926189422607,8.681644203534233e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6701.78662109375,0.0,1522.6837158203125,1683.569091796875,0.0,1188.4713134765625,0.8980964422225952,1.0,0.0,3.0,1.0,0.0
17659260,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.332950234413147,0.2536835968494415,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710799217224121,0.1877418160438537,0.1778129190206527,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8185779452323914,0.1543327122926712,0.1081411391496658,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8567550778388977,0.1784924119710922,0.1691480576992035,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527279257774353,0.1197565644979476,0.5407659411430359,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.3535461425781,285.0262756347656,1.0,0.2801858782768249,1.0,1.0,0.7121586203575134,1.0,-1.4996954202651978,0.6974896192550659,0.8022058010101318,0.3548335433006286,0.9732270240783693,0.9732270240783693,0.0,34.6070442199707,28.0,37103.20703125,0.0,279.7269287109375,1.0,281.5426025390625,283.9338073730469,298.8311767578125,301.6469116210937,293.1499938964844,293.1499938964844,281.25,32519.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295883059501648,1.0,0.0,0.0,3.7135262489318848,3.713550090789795,9.20166201012762e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7399.4638671875,0.0,1578.50244140625,1683.569091796875,0.0,1105.6163330078125,0.9171612858772278,1.0,0.0,3.0,1.0,0.0
17659320,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.332950234413147,0.2536835968494415,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710799217224121,0.1877418160438537,0.1778129190206527,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8185779452323914,0.1543327122926712,0.1081411391496658,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8567550778388977,0.1784924119710922,0.1691480576992035,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527279257774353,0.1197565644979476,0.5407659411430359,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.3535461425781,285.0262756347656,1.0,0.2801858782768249,1.0,1.0,0.7121586203575134,1.0,-1.4996954202651978,0.6974896192550659,0.8022058010101318,0.3548335433006286,0.9732270240783693,0.9732270240783693,0.0,34.6070442199707,28.0,37103.20703125,0.0,279.7269287109375,1.0,281.5426025390625,283.9338073730469,298.8311767578125,301.6469116210937,293.1499938964844,293.1499938964844,281.25,32519.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295883059501648,1.0,0.0,0.0,3.7135262489318848,3.713550090789795,9.20166201012762e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7399.4638671875,0.0,1578.50244140625,1683.569091796875,0.0,1105.6163330078125,0.9171612858772278,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986955523490906,0.34157794713974,0.2424148917198181,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8868017792701721,0.1898078918457031,0.1798550337553024,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316445350646973,0.1557336002588272,0.1091823950409889,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8715850710868835,0.180278867483139,0.170922502875328,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641007900238037,0.1202985420823097,0.5432257652282715,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3729248046875,284.8548583984375,1.0,0.277791291475296,1.0,1.0,0.7112120985984802,1.0,-1.494949221611023,0.6954373717308044,0.7995118498802185,0.3541184067726135,0.8191277384757996,0.8191277384757996,0.0,33.01493835449219,31.0,37344.41796875,0.0,273.5852355957031,1.0,281.2575378417969,283.77459716796875,298.9180603027344,301.82965087890625,293.1499938964844,293.1499938964844,281.54998779296875,42261.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378878951072693,1.0,0.0,0.0,3.5338497161865234,3.5338737964630127,8.332771130881156e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6678.3642578125,0.0,1453.103515625,1683.569091796875,0.0,1159.3304443359375,0.8834271430969238,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986955523490906,0.34157794713974,0.2424148917198181,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8868017792701721,0.1898078918457031,0.1798550337553024,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316445350646973,0.1557336002588272,0.1091823950409889,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8715850710868835,0.180278867483139,0.170922502875328,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641007900238037,0.1202985420823097,0.5432257652282715,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3729248046875,284.8548583984375,1.0,0.277791291475296,1.0,1.0,0.7112120985984802,1.0,-1.494949221611023,0.6954373717308044,0.7995118498802185,0.3541184067726135,0.8191277384757996,0.8191277384757996,0.0,33.01493835449219,31.0,37344.41796875,0.0,273.5852355957031,1.0,281.2575378417969,283.77459716796875,298.9180603027344,301.82965087890625,293.1499938964844,293.1499938964844,281.54998779296875,42261.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378878951072693,1.0,0.0,0.0,3.5338497161865234,3.5338737964630127,8.332771130881156e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6678.3642578125,0.0,1453.103515625,1683.569091796875,0.0,1159.3304443359375,0.8834271430969238,1.0,0.0,3.0,1.0,0.0
17659500,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9982192516326904,0.3458693325519562,0.2388761043548584,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8922826647758484,0.1909566074609756,0.1808055490255355,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8360677361488342,0.1565465927124023,0.1096536442637443,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8767404556274414,0.1812759190797805,0.1717374324798584,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7678877115249634,0.1206603199243545,0.5443809628486633,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,298.9740905761719,297.38238525390625,285.035400390625,1.0,0.277282178401947,1.0,1.0,0.7107388377189636,1.0,-1.494770646095276,0.6955110430717468,0.7992596626281738,0.354271799325943,0.9212797284126282,0.9212797284126282,0.0,32.57112503051758,31.0,36862.08203125,0.0,272.37872314453125,1.0,281.49786376953125,283.9629821777344,298.8639221191406,301.6158447265625,293.1499938964844,293.1499938964844,281.54998779296875,35291.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295620799064636,1.0,0.0,0.0,3.5561840534210205,3.5562069416046143,8.438431677859626e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6921.71826171875,0.0,1426.109130859375,1683.569091796875,0.0,1105.4493408203125,0.8869405388832092,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9977421164512634,0.3502596616744995,0.2358262985944748,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.897622287273407,0.1922902166843414,0.1819871664047241,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8404456973075867,0.1575355678796768,0.1102890223264694,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8817768692970276,0.1824471950531005,0.1727697998285293,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.771624743938446,0.1211726889014244,0.5463434457778931,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9901123046875,297.3932800292969,285.0458068847656,1.0,0.2772091627120971,1.0,1.0,0.7101668119430542,1.0,-1.496883511543274,0.6967692971229553,0.8001142740249634,0.3549841940402984,0.9756041765213012,0.9756041765213012,0.0,32.23859405517578,34.0,37096.5078125,0.0,272.454345703125,1.0,281.5419311523437,283.95440673828125,298.8861083984375,301.68853759765625,293.1499938964844,293.1499938964844,281.25,31934.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257545948028564,1.0,0.0,0.0,3.678952693939209,3.67897629737854,9.0311215217298e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7402.39599609375,0.0,1534.9588623046875,1683.569091796875,0.0,1081.3924560546875,0.9090383648872375,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9973359107971193,0.3573204278945923,0.2334984987974167,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9038803577423096,0.194446861743927,0.1841769367456436,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8454012274742126,0.1590171456336975,0.1114326417446136,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8875632286071777,0.1842963695526123,0.1746647953987121,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7755253911018372,0.1218827441334724,0.5500078797340393,284.8644104003906,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.8724670410156,1.0,0.278170496225357,1.0,1.0,0.7090228199958801,1.0,-1.50476336479187,0.7011241316795349,0.8036392331123352,0.3572770655155182,0.8376700282096863,0.8376700282096863,0.0,32.09866714477539,37.0,37747.30078125,0.0,275.5514831542969,1.0,281.2575988769531,283.7818298339844,298.9826354980469,301.9137268066406,293.1499938964844,293.1499938964844,281.54998779296875,40433.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365634202957153,1.0,0.0,0.0,3.5645344257354736,3.564558267593384,8.478107247356093e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6717.5361328125,0.0,1472.54150390625,1683.569091796875,0.0,1150.643798828125,0.8888134956359863,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9973359107971193,0.3573204278945923,0.2334984987974167,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9038803577423096,0.194446861743927,0.1841769367456436,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8454012274742126,0.1590171456336975,0.1114326417446136,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8875632286071777,0.1842963695526123,0.1746647953987121,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7755253911018372,0.1218827441334724,0.5500078797340393,284.8644104003906,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.8724670410156,1.0,0.278170496225357,1.0,1.0,0.7090228199958801,1.0,-1.50476336479187,0.7011241316795349,0.8036392331123352,0.3572770655155182,0.8376700282096863,0.8376700282096863,0.0,32.09866714477539,37.0,37747.30078125,0.0,275.5514831542969,1.0,281.2575988769531,283.7818298339844,298.9826354980469,301.9137268066406,293.1499938964844,293.1499938964844,281.54998779296875,40433.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365634202957153,1.0,0.0,0.0,3.5645344257354736,3.564558267593384,8.478107247356093e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6717.5361328125,0.0,1472.54150390625,1683.569091796875,0.0,1150.643798828125,0.8888134956359863,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976238012313844,0.3637278974056244,0.2351255267858505,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058470726013184,0.1969604045152664,0.1863841116428375,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466315269470215,0.1608379483222961,0.1125869154930114,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891022801399231,0.1864693909883499,0.1765623539686203,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756369709968567,0.1227395161986351,0.5534136295318604,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803758084774017,1.0,1.0,0.707878828048706,1.0,-1.5171154737472534,0.7077319025993347,0.8093836307525635,0.3606180250644684,1.0,1.0,0.0,32.500953674316406,40.0,37701.23046875,0.0,282.0682373046875,1.0,281.54254150390625,283.96466064453125,298.95086669921875,301.7919006347656,293.1499938964844,293.1499938964844,281.25,31416.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270294785499573,1.0,0.0,0.0,3.723710775375366,3.723734617233277,9.25220376757352e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7471.00439453125,0.0,1581.7447509765625,1683.569091796875,0.0,1089.40625,0.9188094735145568,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976238012313844,0.3637278974056244,0.2351255267858505,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058470726013184,0.1969604045152664,0.1863841116428375,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466315269470215,0.1608379483222961,0.1125869154930114,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891022801399231,0.1864693909883499,0.1765623539686203,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756369709968567,0.1227395161986351,0.5534136295318604,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803758084774017,1.0,1.0,0.707878828048706,1.0,-1.5171154737472534,0.7077319025993347,0.8093836307525635,0.3606180250644684,1.0,1.0,0.0,32.500953674316406,40.0,37701.23046875,0.0,282.0682373046875,1.0,281.54254150390625,283.96466064453125,298.95086669921875,301.7919006347656,293.1499938964844,293.1499938964844,281.25,31416.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270294785499573,1.0,0.0,0.0,3.723710775375366,3.723734617233277,9.25220376757352e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7471.00439453125,0.0,1581.7447509765625,1683.569091796875,0.0,1089.40625,0.9188094735145568,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983755946159364,0.368302047252655,0.2399705797433853,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041510820388794,0.1991146206855774,0.1886242628097534,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.844770610332489,0.1623045802116394,0.1137587130069732,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.887145459651947,0.1882916092872619,0.1784834861755371,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727075219154358,0.1233146488666534,0.5567830204963684,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836379408836365,1.0,1.0,0.7072135806083679,1.0,-1.5333784818649292,0.7161153554916382,0.8172630667686462,0.3647912144660949,0.8728936314582825,0.8728936314582825,0.0,33.37081527709961,43.0,38661.28125,0.0,291.681640625,1.0,281.2564697265625,283.7646179199219,299.0462646484375,302.0387268066406,293.1499938964844,293.1499938964844,281.54998779296875,38520.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398618221282959,1.0,0.0,0.0,3.6768932342529297,3.676918029785156,9.02101419342216e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6787.3779296875,0.0,1582.2958984375,1683.569091796875,0.0,1172.35693359375,0.9123814105987548,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983755946159364,0.368302047252655,0.2399705797433853,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041510820388794,0.1991146206855774,0.1886242628097534,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.844770610332489,0.1623045802116394,0.1137587130069732,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.887145459651947,0.1882916092872619,0.1784834861755371,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727075219154358,0.1233146488666534,0.5567830204963684,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836379408836365,1.0,1.0,0.7072135806083679,1.0,-1.5333784818649292,0.7161153554916382,0.8172630667686462,0.3647912144660949,0.8728936314582825,0.8728936314582825,0.0,33.37081527709961,43.0,38661.28125,0.0,291.681640625,1.0,281.2564697265625,283.7646179199219,299.0462646484375,302.0387268066406,293.1499938964844,293.1499938964844,281.54998779296875,38520.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398618221282959,1.0,0.0,0.0,3.6768932342529297,3.676918029785156,9.02101419342216e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6787.3779296875,0.0,1582.2958984375,1683.569091796875,0.0,1172.35693359375,0.9123814105987548,1.0,0.0,3.0,1.0,0.0
17659980,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.9990000128746032,0.3721462786197662,0.2476389855146408,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8991061449050903,0.201571524143219,0.1908084452152252,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.8400012850761414,0.164055734872818,0.1148875579237937,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8818779587745667,0.1903844326734542,0.180336445569992,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.7667189240455627,0.123935580253601,0.5593448877334595,285.0892028808594,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.0897521972656,1.0,0.2876994907855987,1.0,1.0,0.7065483927726746,1.0,-1.551859736442566,0.725591778755188,0.8262679576873779,0.3695764243602752,1.0,1.0,0.0,34.686363220214844,46.0,38582.12890625,0.0,303.6968994140625,1.0,281.54315185546875,283.96636962890625,299.0104675292969,301.9149475097656,293.1499938964844,293.1499938964844,281.25,32590.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317604780197144,1.0,0.0,0.0,3.804465532302856,3.804490327835083,9.65785261541896e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7563.9794921875,0.0,1685.3128662109375,1683.569091796875,0.0,1119.5078125,0.9373335838317872,1.0,0.0,3.0,1.0,0.0
17660040,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.9990000128746032,0.3721462786197662,0.2476389855146408,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8991061449050903,0.201571524143219,0.1908084452152252,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.8400012850761414,0.164055734872818,0.1148875579237937,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8818779587745667,0.1903844326734542,0.180336445569992,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.7667189240455627,0.123935580253601,0.5593448877334595,285.0892028808594,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.0897521972656,1.0,0.2876994907855987,1.0,1.0,0.7065483927726746,1.0,-1.551859736442566,0.725591778755188,0.8262679576873779,0.3695764243602752,1.0,1.0,0.0,34.686363220214844,46.0,38582.12890625,0.0,303.6968994140625,1.0,281.54315185546875,283.96636962890625,299.0104675292969,301.9149475097656,293.1499938964844,293.1499938964844,281.25,32590.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317604780197144,1.0,0.0,0.0,3.804465532302856,3.804490327835083,9.65785261541896e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7563.9794921875,0.0,1685.3128662109375,1683.569091796875,0.0,1119.5078125,0.9373335838317872,1.0,0.0,3.0,1.0,0.0
17660100,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9990000128746032,0.3735869526863098,0.2518160939216614,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8963542580604553,0.2027564644813537,0.1920407712459564,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8374655842781067,0.1648852080106735,0.1155485957860946,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8790259957313538,0.1913872361183166,0.1813931167125702,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.7635412216186523,0.1242043897509574,0.5609580278396606,284.9556884765625,284.95001220703125,301.0032958984375,296.0429992675781,299.0893859863281,297.40087890625,284.9314880371094,1.0,0.290000706911087,1.0,1.0,0.7062157392501831,1.0,-1.5623525381088257,0.7309447526931763,0.8314077854156494,0.3723326027393341,0.9701884388923644,0.9701884388923644,0.0,35.44659423828125,46.0,39671.59765625,0.0,310.6709899902344,1.0,281.2935485839844,283.7796630859375,299.091796875,302.1851806640625,293.1499938964844,293.1499938964844,281.25,33727.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640172004699707,1.0,0.0,0.0,3.842910289764404,3.842935800552368,9.85402721198625e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7342.951171875,0.0,1740.6663818359375,1683.569091796875,0.0,1174.412353515625,0.946487545967102,1.0,0.0,3.0,1.0,0.0
17660160,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.3743305206298828,0.2569805681705475,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8920819163322449,0.2037057131528854,0.1930576264858245,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8335973620414734,0.1654879301786422,0.1160559132695198,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8747107982635498,0.1921624690294265,0.1822433024644851,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.759108304977417,0.1242832168936729,0.5618265271186829,284.8941955566406,284.95001220703125,301.0237731933594,296.0559387207031,299.0953369140625,297.3924255371094,284.8966064453125,1.0,0.2924234569072723,1.0,1.0,0.706065833568573,1.0,-1.5724459886550903,0.7360272407531738,0.8364187479019165,0.3749559223651886,0.916279911994934,0.916279911994934,0.0,36.36939239501953,49.0,39764.09765625,0.0,317.9731140136719,1.0,281.2560729980469,283.7545471191406,299.1015930175781,302.1700439453125,293.1499938964844,293.1499938964844,280.95001220703125,37052.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450096368789673,1.0,0.0,0.0,3.800143241882324,3.800168991088867,9.635921287554083e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7692.56396484375,0.0,1714.909423828125,1683.569091796875,0.0,1206.771240234375,0.9390150308609008,1.0,0.0,3.0,1.0,0.0
17660220,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745659589767456,0.2689833045005798,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.881159782409668,0.2054234743118286,0.1947869658470153,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8237929344177246,0.1665217578411102,0.1168556213378906,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8638487458229065,0.1935261934995651,0.1836419850587844,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482395172119141,0.1241734027862548,0.5620197057723999,284.84283447265625,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702697753906,284.861328125,1.0,0.2975276708602905,1.0,1.0,0.705765962600708,1.0,-1.5918034315109253,0.7457658648490906,0.8460375070571899,0.3800311982631683,0.8005185127258301,0.8005185127258301,0.0,38.57120895385742,52.0,40211.3125,0.0,333.3899230957031,1.0,280.95758056640625,283.73486328125,299.10870361328125,302.2265930175781,293.1499938964844,293.1499938964844,281.25,44971.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535909175872803,1.0,0.0,0.0,3.4453182220458984,3.445341825485229,7.920488656054658e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6916.5263671875,0.0,1380.5145263671875,1683.569091796875,0.0,1265.53271484375,0.8684394359588623,1.0,0.0,3.0,1.0,0.0
17660280,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745659589767456,0.2689833045005798,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.881159782409668,0.2054234743118286,0.1947869658470153,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8237929344177246,0.1665217578411102,0.1168556213378906,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8638487458229065,0.1935261934995651,0.1836419850587844,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482395172119141,0.1241734027862548,0.5620197057723999,284.84283447265625,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702697753906,284.861328125,1.0,0.2975276708602905,1.0,1.0,0.705765962600708,1.0,-1.5918034315109253,0.7457658648490906,0.8460375070571899,0.3800311982631683,0.8005185127258301,0.8005185127258301,0.0,38.57120895385742,52.0,40211.3125,0.0,333.3899230957031,1.0,280.95758056640625,283.73486328125,299.10870361328125,302.2265930175781,293.1499938964844,293.1499938964844,281.25,44971.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535909175872803,1.0,0.0,0.0,3.4453182220458984,3.445341825485229,7.920488656054658e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6916.5263671875,0.0,1380.5145263671875,1683.569091796875,0.0,1265.53271484375,0.8684394359588623,1.0,0.0,3.0,1.0,0.0
17660340,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751890957355499,0.2807076573371887,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717842698097229,0.2078573703765869,0.1969591677188873,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152368664741516,0.1682312190532684,0.1179650723934173,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8545542359352112,0.1955547779798507,0.1854443848133087,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386195659637451,0.1244154646992683,0.5628863573074341,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.35577392578125,285.0503845214844,1.0,0.3029471337795257,1.0,1.0,0.7054660320281982,1.0,-1.613021731376648,0.756435751914978,0.8565859794616699,0.3856081366539001,0.9660513997077942,0.9660513997077942,0.0,40.88143157958984,55.0,40426.0703125,0.0,350.406494140625,1.0,281.2415771484375,283.899169921875,299.0750732421875,302.1041564941406,293.1499938964844,293.1499938964844,280.95001220703125,31753.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425202488899231,1.0,0.0,0.0,3.6389856338500977,3.639008760452272,8.835964422360121e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7716.66552734375,0.0,1489.2698974609375,1683.569091796875,0.0,1190.0494384765625,0.899863064289093,1.0,0.0,3.0,1.0,0.0
17660400,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751890957355499,0.2807076573371887,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717842698097229,0.2078573703765869,0.1969591677188873,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152368664741516,0.1682312190532684,0.1179650723934173,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8545542359352112,0.1955547779798507,0.1854443848133087,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386195659637451,0.1244154646992683,0.5628863573074341,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.35577392578125,285.0503845214844,1.0,0.3029471337795257,1.0,1.0,0.7054660320281982,1.0,-1.613021731376648,0.756435751914978,0.8565859794616699,0.3856081366539001,0.9660513997077942,0.9660513997077942,0.0,40.88143157958984,55.0,40426.0703125,0.0,350.406494140625,1.0,281.2415771484375,283.899169921875,299.0750732421875,302.1041564941406,293.1499938964844,293.1499938964844,280.95001220703125,31753.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425202488899231,1.0,0.0,0.0,3.6389856338500977,3.639008760452272,8.835964422360121e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7716.66552734375,0.0,1489.2698974609375,1683.569091796875,0.0,1190.0494384765625,0.899863064289093,1.0,0.0,3.0,1.0,0.0
17660460,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.3742027878761291,0.2930444777011871,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8624948859214783,0.2098730653524398,0.1991249769926071,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8062594532966614,0.1695292741060257,0.1190607473254203,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8454137444496155,0.1971827745437622,0.1872374266386032,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7292278409004211,0.1243957132101059,0.563786506652832,284.8856506347656,284.95001220703125,301.14410400390625,296.13116455078125,299.12664794921875,297.3356018066406,284.8940734863281,1.0,0.3086247742176056,1.0,1.0,0.7053582668304443,1.0,-1.634982705116272,0.7673968076705933,0.8675859570503235,0.3913652896881103,0.8472011685371399,0.8472011685371399,0.0,43.40166091918945,58.0,41374.82421875,0.0,368.8144836425781,1.0,280.95733642578125,283.73553466796875,299.1681213378906,302.3495788574219,293.1499938964844,293.1499938964844,281.25,39331.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541849970817566,1.0,0.0,0.0,3.551036834716797,3.551060438156128,8.414021976932418e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7016.625,0.0,1450.078857421875,1683.569091796875,0.0,1269.6634521484375,0.8855031728744507,1.0,0.0,3.0,1.0,0.0
17660520,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.3742027878761291,0.2930444777011871,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8624948859214783,0.2098730653524398,0.1991249769926071,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8062594532966614,0.1695292741060257,0.1190607473254203,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8454137444496155,0.1971827745437622,0.1872374266386032,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7292278409004211,0.1243957132101059,0.563786506652832,284.8856506347656,284.95001220703125,301.14410400390625,296.13116455078125,299.12664794921875,297.3356018066406,284.8940734863281,1.0,0.3086247742176056,1.0,1.0,0.7053582668304443,1.0,-1.634982705116272,0.7673968076705933,0.8675859570503235,0.3913652896881103,0.8472011685371399,0.8472011685371399,0.0,43.40166091918945,58.0,41374.82421875,0.0,368.8144836425781,1.0,280.95733642578125,283.73553466796875,299.1681213378906,302.3495788574219,293.1499938964844,293.1499938964844,281.25,39331.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541849970817566,1.0,0.0,0.0,3.551036834716797,3.551060438156128,8.414021976932418e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7016.625,0.0,1450.078857421875,1683.569091796875,0.0,1269.6634521484375,0.8855031728744507,1.0,0.0,3.0,1.0,0.0
17660580,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9990000128746032,0.3731295764446258,0.3058157861232757,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8535158038139343,0.2122376710176468,0.2012774795293808,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.797029972076416,0.1711509823799133,0.1201416924595832,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8365801572799683,0.1991247832775116,0.1890037208795547,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7198140025138855,0.1245108097791671,0.5642700791358948,285.0801086425781,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.32012939453125,285.0779724121094,1.0,0.3144257664680481,1.0,1.0,0.7052504420280457,1.0,-1.6568979024887085,0.778342604637146,0.8785553574562073,0.3971160352230072,1.0,1.0,0.0,46.096561431884766,46.0,41484.97265625,0.0,388.1483154296875,1.0,281.2424011230469,283.9025573730469,299.1394958496094,302.2454528808594,293.1499938964844,293.1499938964844,280.95001220703125,31366.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470871567726135,1.0,0.0,0.0,3.729975938796997,3.7300000190734863,9.283363624490448e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7836.8701171875,0.0,1588.55419921875,1683.569091796875,0.0,1220.8392333984375,0.9198628067970276,1.0,0.0,3.0,1.0,0.0
