time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9990000128746032,0.3731295764446258,0.3058157861232757,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8535158038139343,0.2122376710176468,0.2012774795293808,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.797029972076416,0.1711509823799133,0.1201416924595832,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8365801572799683,0.1991247832775116,0.1890037208795547,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7198140025138855,0.1245108097791671,0.5642700791358948,285.0801086425781,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.32012939453125,285.0779724121094,1.0,0.3144257664680481,1.0,1.0,0.7052504420280457,1.0,-1.6568979024887085,0.778342604637146,0.8785553574562073,0.3971160352230072,1.0,1.0,0.0,46.096561431884766,46.0,41484.97265625,0.0,388.1483154296875,1.0,281.2424011230469,283.9025573730469,299.1394958496094,302.2454528808594,293.1499938964844,293.1499938964844,280.95001220703125,31366.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470871567726135,1.0,0.0,0.0,3.729975938796997,3.7300000190734863,9.283363624490448e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7836.8701171875,0.0,1588.55419921875,1683.569091796875,0.0,1220.8392333984375,0.9198628067970276,1.0,0.0,3.0,1.0,0.0
17660700,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.3724458217620849,0.3068679273128509,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8541272282600403,0.2133130431175232,0.2024155110120773,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.7974063754081726,0.1718557775020599,0.1207210049033165,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8369759321212769,0.1999927461147308,0.1899405866861343,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7191803455352783,0.1245111376047134,0.5646378993988037,284.9289245605469,284.95001220703125,301.201904296875,296.16656494140625,299.14385986328125,297.31298828125,284.9055480957031,1.0,0.3150032758712768,1.0,1.0,0.7051964998245239,1.0,-1.6618006229400637,0.7807797193527222,0.8810209035873413,0.3985036015510559,0.9362269043922424,0.9362269043922424,0.0,46.38736724853516,46.0,42465.6015625,0.0,391.6526794433594,1.0,280.9956970214844,283.705322265625,299.2162780761719,302.51434326171875,293.1499938964844,293.1499938964844,280.95001220703125,33655.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554852724075317,1.0,0.0,0.0,3.772315740585327,3.7723405361175537,9.495314543528366e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7602.6201171875,0.0,1655.4232177734375,1683.569091796875,0.0,1278.7332763671875,0.9296773076057434,1.0,0.0,3.0,1.0,0.0
17660760,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.3720775842666626,0.3047576546669006,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8572390675544739,0.2141448706388473,0.2032761424779892,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8001651763916016,0.172330155968666,0.1211041137576103,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.839721143245697,0.2006263434886932,0.190611645579338,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7205461263656616,0.1243475303053855,0.5641332268714905,284.87091064453125,284.95001220703125,301.220703125,296.1779479980469,299.1489562988281,297.3058776855469,284.8736877441406,1.0,0.31430384516716,1.0,1.0,0.7052152752876282,1.0,-1.6609658002853394,0.7803537845611572,0.8806119561195374,0.3982968032360077,0.8760921955108643,0.8760921955108643,0.0,45.98899841308594,34.0,42255.375,0.0,390.0665893554688,1.0,280.9567565917969,283.6889038085937,299.2198181152344,302.4793701171875,293.1499938964844,293.1499938964844,281.25,38315.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596998572349548,1.0,0.0,0.0,3.691705703735352,3.691730499267578,9.093842550100816e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7086.30615234375,0.0,1597.5859375,1683.569091796875,0.0,1308.393310546875,0.9153546690940856,1.0,0.0,3.0,1.0,0.0
17660820,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9990000128746032,0.3755574822425842,0.2914400100708008,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8726389408111572,0.2163409739732742,0.205085203051567,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8140758275985718,0.1737848371267318,0.1219308227300643,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8538089394569397,0.2023820132017135,0.1920186579227447,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7302352786064148,0.124375082552433,0.5632174015045166,285.0409545898437,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0363464355469,1.0,0.309623122215271,1.0,1.0,0.7052527070045471,1.0,-1.6487370729446411,0.7742663621902466,0.8744706511497498,0.3950473666191101,1.0,1.0,0.0,43.39412689208984,37.0,41523.1640625,0.0,376.12060546875,1.0,281.2431945800781,283.8533630371094,299.1744689941406,302.3080444335937,293.1499938964844,293.1499938964844,280.95001220703125,32640.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506156325340271,1.0,0.0,0.0,3.806599140167236,3.806623935699463,9.668688107922208e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7858.21142578125,0.0,1688.2530517578125,1683.569091796875,0.0,1244.965087890625,0.9380406737327576,1.0,0.0,3.0,1.0,0.0
17660880,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9990000128746032,0.3755574822425842,0.2914400100708008,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8726389408111572,0.2163409739732742,0.205085203051567,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8140758275985718,0.1737848371267318,0.1219308227300643,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8538089394569397,0.2023820132017135,0.1920186579227447,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7302352786064148,0.124375082552433,0.5632174015045166,285.0409545898437,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0363464355469,1.0,0.309623122215271,1.0,1.0,0.7052527070045471,1.0,-1.6487370729446411,0.7742663621902466,0.8744706511497498,0.3950473666191101,1.0,1.0,0.0,43.39412689208984,37.0,41523.1640625,0.0,376.12060546875,1.0,281.2431945800781,283.8533630371094,299.1744689941406,302.3080444335937,293.1499938964844,293.1499938964844,280.95001220703125,32640.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506156325340271,1.0,0.0,0.0,3.806599140167236,3.806623935699463,9.668688107922208e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7858.21142578125,0.0,1688.2530517578125,1683.569091796875,0.0,1244.965087890625,0.9380406737327576,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.9990000128746032,0.3811093270778656,0.2824690341949463,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.884648323059082,0.2181830406188964,0.2069350928068161,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8239471316337585,0.1749061942100525,0.1227880343794822,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8647556900978088,0.2037971019744873,0.1934588849544525,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.7373316884040833,0.1243736296892166,0.5632452964782715,284.8431396484375,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.3161926269531,284.8505859375,1.0,0.3073793351650238,1.0,1.0,0.7052901983261108,1.0,-1.6429712772369385,0.771425724029541,0.8715455532073975,0.3933802545070648,0.8501996994018555,0.8501996994018555,0.0,41.75094604492188,40.0,41823.89453125,0.0,368.4405822753906,1.0,280.957275390625,283.6732482910156,299.2422790527344,302.4765319824219,293.1499938964844,293.1499938964844,281.25,41021.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590198874473572,1.0,0.0,0.0,3.6716158390045166,3.671641111373901,8.995136795419967e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7051.60498046875,0.0,1595.1419677734375,1683.569091796875,0.0,1303.5810546875,0.9128795266151428,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.9990000128746032,0.3811093270778656,0.2824690341949463,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.884648323059082,0.2181830406188964,0.2069350928068161,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8239471316337585,0.1749061942100525,0.1227880343794822,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8647556900978088,0.2037971019744873,0.1934588849544525,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.7373316884040833,0.1243736296892166,0.5632452964782715,284.8431396484375,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.3161926269531,284.8505859375,1.0,0.3073793351650238,1.0,1.0,0.7052901983261108,1.0,-1.6429712772369385,0.771425724029541,0.8715455532073975,0.3933802545070648,0.8501996994018555,0.8501996994018555,0.0,41.75094604492188,40.0,41823.89453125,0.0,368.4405822753906,1.0,280.957275390625,283.6732482910156,299.2422790527344,302.4765319824219,293.1499938964844,293.1499938964844,281.25,41021.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590198874473572,1.0,0.0,0.0,3.6716158390045166,3.671641111373901,8.995136795419967e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7051.60498046875,0.0,1595.1419677734375,1683.569091796875,0.0,1303.5810546875,0.9128795266151428,1.0,0.0,3.0,1.0,0.0
17661060,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.3872290551662445,0.2781952023506164,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8921675682067871,0.2205214947462082,0.2089019119739532,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8298256397247314,0.1764950305223465,0.1237289682030677,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8714802861213684,0.2056609541177749,0.1949941217899322,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7411816716194153,0.1247516497969627,0.5640755891799927,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068803250789642,1.0,1.0,0.7045756578445435,1.0,-1.6441658735275269,0.7723271250724792,0.8718387484550476,0.3938653469085693,1.0,1.0,0.0,41.06098556518555,43.0,41403.81640625,0.0,367.1455993652344,1.0,281.24322509765625,283.8579406738281,299.2059020996094,302.3180847167969,293.1499938964844,293.1499938964844,280.95001220703125,32565.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477845311164856,1.0,0.0,0.0,3.788076400756836,3.788101196289064,9.574822570357355e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7849.103515625,0.0,1665.613525390625,1683.569091796875,0.0,1225.58447265625,0.9339783191680908,1.0,0.0,3.0,1.0,0.0
17661120,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.3872290551662445,0.2781952023506164,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8921675682067871,0.2205214947462082,0.2089019119739532,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8298256397247314,0.1764950305223465,0.1237289682030677,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8714802861213684,0.2056609541177749,0.1949941217899322,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7411816716194153,0.1247516497969627,0.5640755891799927,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068803250789642,1.0,1.0,0.7045756578445435,1.0,-1.6441658735275269,0.7723271250724792,0.8718387484550476,0.3938653469085693,1.0,1.0,0.0,41.06098556518555,43.0,41403.81640625,0.0,367.1455993652344,1.0,281.24322509765625,283.8579406738281,299.2059020996094,302.3180847167969,293.1499938964844,293.1499938964844,280.95001220703125,32565.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477845311164856,1.0,0.0,0.0,3.788076400756836,3.788101196289064,9.574822570357355e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7849.103515625,0.0,1665.613525390625,1683.569091796875,0.0,1225.58447265625,0.9339783191680908,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917631208896637,0.2774776816368103,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8959649205207825,0.2225134670734405,0.2109559178352356,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8325695991516113,0.177750214934349,0.124726802110672,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8746656179428101,0.2071927785873413,0.1966063976287841,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424657940864563,0.1250219047069549,0.5657376050949097,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078587651252746,1.0,1.0,0.7038611173629761,1.0,-1.6508984565734863,0.7759827971458435,0.8749156594276428,0.3958540856838226,0.8594547510147095,0.8594547510147095,0.0,41.07296752929688,46.0,42047.64453125,0.0,370.7633056640625,1.0,280.95623779296875,283.68389892578125,299.2868957519531,302.5272521972656,293.1499938964844,293.1499938964844,281.25,40170.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657467782497406,1.0,0.0,0.0,3.6752734184265137,3.6752984523773193,9.013066915031231e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7074.509765625,0.0,1592.8896484375,1683.569091796875,0.0,1292.6357421875,0.9134334921836852,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917631208896637,0.2774776816368103,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8959649205207825,0.2225134670734405,0.2109559178352356,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8325695991516113,0.177750214934349,0.124726802110672,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8746656179428101,0.2071927785873413,0.1966063976287841,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424657940864563,0.1250219047069549,0.5657376050949097,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078587651252746,1.0,1.0,0.7038611173629761,1.0,-1.6508984565734863,0.7759827971458435,0.8749156594276428,0.3958540856838226,0.8594547510147095,0.8594547510147095,0.0,41.07296752929688,46.0,42047.64453125,0.0,370.7633056640625,1.0,280.95623779296875,283.68389892578125,299.2868957519531,302.5272521972656,293.1499938964844,293.1499938964844,281.25,40170.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657467782497406,1.0,0.0,0.0,3.6752734184265137,3.6752984523773193,9.013066915031231e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7074.509765625,0.0,1592.8896484375,1683.569091796875,0.0,1292.6357421875,0.9134334921836852,1.0,0.0,3.0,1.0,0.0
17661300,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.3938139081001282,0.2786045670509338,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.896070659160614,0.2236268669366836,0.2118854373693466,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324118256568909,0.1784863620996475,0.1251571476459503,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8745309710502625,0.2080604881048202,0.1973149925470352,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417336702346802,0.125199943780899,0.566250741481781,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363647460937,285.0467529296875,1.0,0.3087796866893768,1.0,1.0,0.7035038471221924,1.0,-1.6553490161895752,0.7783532738685608,0.8769957423210144,0.3971280753612518,0.9648694396018982,0.9648694396018982,0.0,41.3451042175293,46.0,41546.7890625,0.0,373.9136657714844,1.0,281.2024230957031,283.8715515136719,299.2337341308594,302.3128356933594,293.1499938964844,293.1499938964844,281.25,34759.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507532000541687,1.0,0.0,0.0,3.7028300762176514,3.70285439491272,9.148731123787002e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7354.55712890625,0.0,1583.3248291015625,1683.569091796875,0.0,1245.9114990234375,0.9188899993896484,1.0,0.0,3.0,1.0,0.0
17661360,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.395977258682251,0.2798155844211578,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8964537978172302,0.2249496430158615,0.2130713462829589,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8325414061546326,0.1794160008430481,0.1257640272378921,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8746621608734131,0.2091232240200042,0.1982606053352356,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412236928939819,0.1255136430263519,0.5674639940261841,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.25018310546875,297.3399658203125,285.06207275390625,1.0,0.3099827468395233,1.0,1.0,0.7033231258392334,1.0,-1.6615455150604248,0.7815244197845459,0.8800211548805237,0.3987995982170105,1.0,1.0,0.0,41.6669921875,49.0,41821.6015625,0.0,378.1639099121094,1.0,281.24273681640625,283.87066650390625,299.2518920898437,302.3902587890625,293.1499938964844,293.1499938964844,280.95001220703125,32620.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483497619628906,1.0,0.0,0.0,3.804376125335693,3.804401159286499,9.657399004936451e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7894.66357421875,0.0,1685.4415283203125,1683.569091796875,0.0,1229.4390869140625,0.937454342842102,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984150290489197,0.2846576869487762,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942663073539734,0.2269918173551559,0.2152224779129028,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.83026522397995,0.1807009875774383,0.1268191337585449,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8720971345901489,0.2106785774230957,0.1999436318874359,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380555272102356,0.1257795840501785,0.5694062113761902,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130606710910797,1.0,1.0,0.7029617428779602,1.0,-1.6755608320236206,0.7886559367179871,0.8869049549102783,0.4026071429252624,0.8886980414390564,0.8886980414390564,0.0,42.75541305541992,52.0,42762.546875,0.0,388.90960693359375,1.0,280.9569702148437,283.6798095703125,299.3277587890625,302.6159362792969,293.1499938964844,293.1499938964844,281.25,38539.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596078276634216,1.0,0.0,0.0,3.7483413219451904,3.7483668327331534,9.375006584377844e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7138.07666015625,0.0,1664.866943359375,1683.569091796875,0.0,1307.7412109375,0.9284325838088988,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984150290489197,0.2846576869487762,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942663073539734,0.2269918173551559,0.2152224779129028,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.83026522397995,0.1807009875774383,0.1268191337585449,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8720971345901489,0.2106785774230957,0.1999436318874359,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380555272102356,0.1257795840501785,0.5694062113761902,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130606710910797,1.0,1.0,0.7029617428779602,1.0,-1.6755608320236206,0.7886559367179871,0.8869049549102783,0.4026071429252624,0.8886980414390564,0.8886980414390564,0.0,42.75541305541992,52.0,42762.546875,0.0,388.90960693359375,1.0,280.9569702148437,283.6798095703125,299.3277587890625,302.6159362792969,293.1499938964844,293.1499938964844,281.25,38539.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596078276634216,1.0,0.0,0.0,3.7483413219451904,3.7483668327331534,9.375006584377844e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7138.07666015625,0.0,1664.866943359375,1683.569091796875,0.0,1307.7412109375,0.9284325838088988,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004876315593719,0.2916451394557953,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898714780807495,0.2294187396764755,0.2173629850149154,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261324763298035,0.1823373734951019,0.1278615146875381,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.867427408695221,0.2125748246908188,0.2016000300645828,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331263422966003,0.1261659115552902,0.5708861351013184,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168342113494873,1.0,1.0,0.702600359916687,1.0,-1.6915346384048462,0.7967682480812073,0.8947663307189941,0.4069361090660095,1.0,1.0,0.0,44.269569396972656,55.0,42520.27734375,0.0,402.1458129882813,1.0,281.2436218261719,283.88116455078125,299.2874450683594,302.47662353515625,293.1499938964844,293.1499938964844,280.95001220703125,33402.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518310904502869,1.0,0.0,0.0,3.851393461227417,3.851418972015381,9.8975806395174e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7971.47314453125,0.0,1748.4727783203125,1683.569091796875,0.0,1253.342529296875,0.9485453367233276,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004876315593719,0.2916451394557953,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898714780807495,0.2294187396764755,0.2173629850149154,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261324763298035,0.1823373734951019,0.1278615146875381,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.867427408695221,0.2125748246908188,0.2016000300645828,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331263422966003,0.1261659115552902,0.5708861351013184,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168342113494873,1.0,1.0,0.702600359916687,1.0,-1.6915346384048462,0.7967682480812073,0.8947663307189941,0.4069361090660095,1.0,1.0,0.0,44.269569396972656,55.0,42520.27734375,0.0,402.1458129882813,1.0,281.2436218261719,283.88116455078125,299.2874450683594,302.47662353515625,293.1499938964844,293.1499938964844,280.95001220703125,33402.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518310904502869,1.0,0.0,0.0,3.851393461227417,3.851418972015381,9.8975806395174e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7971.47314453125,0.0,1748.4727783203125,1683.569091796875,0.0,1253.342529296875,0.9485453367233276,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.4009231925010681,0.3000860810279846,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842679262161255,0.2314793616533279,0.21956467628479,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209646344184875,0.1836190223693847,0.1289384067058563,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616531491279602,0.2141236364841461,0.2033088952302932,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273328900337219,0.1263210922479629,0.5724826455116272,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.32159423828125,284.8984069824219,1.0,0.3211925029754638,1.0,1.0,0.7025836706161499,1.0,-1.7095742225646973,0.8057606220245361,0.9038136005401612,0.4117328822612762,0.9226666688919068,0.9226666688919068,0.0,46.1184196472168,58.0,43663.078125,0.0,417.7734680175781,1.0,280.9556579589844,283.6744384765625,299.3592834472656,302.7104187011719,293.1499938964844,293.1499938964844,280.6499938964844,37294.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636343002319336,1.0,0.0,0.0,3.834717273712158,3.83474326133728,9.812055168367806e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8105.94677734375,0.0,1758.7259521484375,1683.569091796875,0.0,1336.437744140625,0.9470514059066772,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.4009231925010681,0.3000860810279846,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842679262161255,0.2314793616533279,0.21956467628479,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209646344184875,0.1836190223693847,0.1289384067058563,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616531491279602,0.2141236364841461,0.2033088952302932,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273328900337219,0.1263210922479629,0.5724826455116272,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.32159423828125,284.8984069824219,1.0,0.3211925029754638,1.0,1.0,0.7025836706161499,1.0,-1.7095742225646973,0.8057606220245361,0.9038136005401612,0.4117328822612762,0.9226666688919068,0.9226666688919068,0.0,46.1184196472168,58.0,43663.078125,0.0,417.7734680175781,1.0,280.9556579589844,283.6744384765625,299.3592834472656,302.7104187011719,293.1499938964844,293.1499938964844,280.6499938964844,37294.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636343002319336,1.0,0.0,0.0,3.834717273712158,3.83474326133728,9.812055168367806e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8105.94677734375,0.0,1758.7259521484375,1683.569091796875,0.0,1336.437744140625,0.9470514059066772,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994391560554504,0.3110567033290863,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757683634757996,0.2331277132034301,0.2212211489677429,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130627870559692,0.1845113188028335,0.1296352446079254,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8531972169876099,0.2152644395828247,0.2044915705919265,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190496921539307,0.1260746419429779,0.5720175504684448,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.30291748046875,284.8678894042969,1.0,0.325863778591156,1.0,1.0,0.702566921710968,1.0,-1.726433515548706,0.8141626119613647,0.9122708439826964,0.4162278175354004,0.8143147230148315,0.8143147230148315,0.0,48.454349517822266,61.0,44056.9765625,0.0,434.4400939941406,1.0,280.65728759765625,283.65484619140625,299.3545837402344,302.7491455078125,293.1499938964844,293.1499938964844,280.95001220703125,44187.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670792818069458,1.0,0.0,0.0,3.50086522102356,3.500889301300049,8.177943300324841e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7257.5830078125,0.0,1432.2498779296875,1683.569091796875,0.0,1388.3228759765625,0.8800508975982666,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994391560554504,0.3110567033290863,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757683634757996,0.2331277132034301,0.2212211489677429,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130627870559692,0.1845113188028335,0.1296352446079254,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8531972169876099,0.2152644395828247,0.2044915705919265,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190496921539307,0.1260746419429779,0.5720175504684448,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.30291748046875,284.8678894042969,1.0,0.325863778591156,1.0,1.0,0.702566921710968,1.0,-1.726433515548706,0.8141626119613647,0.9122708439826964,0.4162278175354004,0.8143147230148315,0.8143147230148315,0.0,48.454349517822266,61.0,44056.9765625,0.0,434.4400939941406,1.0,280.65728759765625,283.65484619140625,299.3545837402344,302.7491455078125,293.1499938964844,293.1499938964844,280.95001220703125,44187.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670792818069458,1.0,0.0,0.0,3.50086522102356,3.500889301300049,8.177943300324841e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7257.5830078125,0.0,1432.2498779296875,1683.569091796875,0.0,1388.3228759765625,0.8800508975982666,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989368081092834,0.3165600597858429,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8718684315681458,0.234272763133049,0.2221788018941879,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093073964118958,0.1852535754442215,0.130071610212326,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8493189215660095,0.2161262929439544,0.2051951885223388,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149462699890137,0.1260893642902374,0.5718705058097839,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.2854919433594,297.2977294921875,285.0390930175781,1.0,0.328296959400177,1.0,1.0,0.7025585770606995,1.0,-1.735381841659546,0.8186250925064087,0.9167566895484924,0.4186105132102966,0.9230127930641174,0.9230127930641174,0.0,49.66471099853516,61.0,43786.72265625,0.0,443.322021484375,1.0,280.898681640625,283.823974609375,299.29833984375,302.5345458984375,293.1499938964844,293.1499938964844,280.95001220703125,35138.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631678938865662,1.0,0.0,0.0,3.564107656478882,3.5641307830810547,8.476077937302762e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7553.15625,0.0,1433.3978271484375,1683.569091796875,0.0,1333.0955810546875,0.8885453939437866,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985686302185058,0.3216056823730469,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8688474297523499,0.2355808764696121,0.2233995199203491,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8063051104545593,0.1861435920000076,0.1306866556406021,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8462740778923035,0.2171412706375122,0.2061424553394317,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114330530166626,0.1262146085500717,0.5724280476570129,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880859375,297.2955017089844,285.0445556640625,1.0,0.3308182060718536,1.0,1.0,0.702651858329773,1.0,-1.745450139045715,0.8236032128334045,0.9218469262123108,0.4212648570537567,0.9704639911651612,0.9704639911651612,0.0,50.83096694946289,64.0,44167.3515625,0.0,452.83502197265625,1.0,280.9421081542969,283.8133544921875,299.31756591796875,302.61651611328125,293.1499938964844,293.1499938964844,280.6499938964844,32162.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604908108711243,1.0,0.0,0.0,3.679275989532471,3.6792995929718018,9.032709158418584e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8116.021484375,0.0,1537.03759765625,1683.569091796875,0.0,1314.00390625,0.9092179536819458,1.0,0.0,3.0,1.0,0.0
17662020,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957917094230652,0.3327340483665466,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617960214614868,0.2375578135251999,0.2255410104990005,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7990894317626953,0.187319740653038,0.1317036151885986,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8392773866653442,0.2185741364955902,0.2077603489160537,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032504081726074,0.1261172145605087,0.5729177594184875,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360048830509186,1.0,1.0,0.7028383016586304,1.0,-1.7651355266571045,0.8333214521408081,0.9318140745162964,0.4264932572841644,0.8550563454627991,0.8550563454627991,0.0,53.4091796875,52.0,45115.16015625,0.0,472.6201171875,1.0,280.6571044921875,283.6600036621094,299.3930358886719,302.8440856933594,293.1499938964844,293.1499938964844,280.95001220703125,39297.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711040735244751,1.0,0.0,0.0,3.583217144012451,3.5832409858703613,8.567212717025541e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7353.5341796875,0.0,1484.3526611328125,1683.569091796875,0.0,1390.6036376953125,0.8928402662277222,1.0,0.0,3.0,1.0,0.0
17662080,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957917094230652,0.3327340483665466,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617960214614868,0.2375578135251999,0.2255410104990005,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7990894317626953,0.187319740653038,0.1317036151885986,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8392773866653442,0.2185741364955902,0.2077603489160537,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032504081726074,0.1261172145605087,0.5729177594184875,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360048830509186,1.0,1.0,0.7028383016586304,1.0,-1.7651355266571045,0.8333214521408081,0.9318140745162964,0.4264932572841644,0.8550563454627991,0.8550563454627991,0.0,53.4091796875,52.0,45115.16015625,0.0,472.6201171875,1.0,280.6571044921875,283.6600036621094,299.3930358886719,302.8440856933594,293.1499938964844,293.1499938964844,280.95001220703125,39297.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711040735244751,1.0,0.0,0.0,3.583217144012451,3.5832409858703613,8.567212717025541e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7353.5341796875,0.0,1484.3526611328125,1683.569091796875,0.0,1390.6036376953125,0.8928402662277222,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3941014409065246,0.3302947878837585,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664971590042114,0.2399262636899948,0.2275841981172561,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030561804771423,0.1888506710529327,0.1326409578323364,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431447148323059,0.2203506380319595,0.2092614769935608,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050580382347107,0.1262421309947967,0.5728722810745239,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.335374116897583,1.0,1.0,0.7030248045921326,1.0,-1.767547607421875,0.8344166874885559,0.9331309199333192,0.427158921957016,1.0,1.0,0.0,52.985313415527344,40.0,44909.74609375,0.0,472.8423767089844,1.0,280.9429016113281,283.8075256347656,299.3581237792969,302.7208251953125,293.1499938964844,293.1499938964844,280.6499938964844,31728.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641796827316284,1.0,0.0,0.0,3.75200080871582,3.7520251274108887,9.393320397066418e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8210.125,0.0,1616.7867431640625,1683.569091796875,0.0,1340.3516845703125,0.9251206517219543,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3941014409065246,0.3302947878837585,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664971590042114,0.2399262636899948,0.2275841981172561,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030561804771423,0.1888506710529327,0.1326409578323364,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431447148323059,0.2203506380319595,0.2092614769935608,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050580382347107,0.1262421309947967,0.5728722810745239,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.335374116897583,1.0,1.0,0.7030248045921326,1.0,-1.767547607421875,0.8344166874885559,0.9331309199333192,0.427158921957016,1.0,1.0,0.0,52.985313415527344,40.0,44909.74609375,0.0,472.8423767089844,1.0,280.9429016113281,283.8075256347656,299.3581237792969,302.7208251953125,293.1499938964844,293.1499938964844,280.6499938964844,31728.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641796827316284,1.0,0.0,0.0,3.75200080871582,3.7520251274108887,9.393320397066418e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8210.125,0.0,1616.7867431640625,1683.569091796875,0.0,1340.3516845703125,0.9251206517219543,1.0,0.0,3.0,1.0,0.0
17662260,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954201340675354,0.3161856830120086,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817394375801086,0.241746038198471,0.2294111996889114,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163036108016968,0.1898690611124038,0.1334214955568313,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567745685577393,0.2216117084026336,0.2105498015880584,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154532670974731,0.1261411905288696,0.572437584400177,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.2888488769531,284.85723876953125,1.0,0.3304182887077331,1.0,1.0,0.7032052278518677,1.0,-1.7547725439071655,0.8279743194580078,0.9267982244491576,0.4236604571342468,0.8501762747764587,0.8501762747764587,0.0,50.00944519042969,43.0,45176.53515625,0.0,456.0460510253906,1.0,280.6575012207031,283.616455078125,299.416015625,302.8974914550781,293.1499938964844,293.1499938964844,280.95001220703125,40220.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740589737892151,1.0,0.0,0.0,3.6427135467529297,3.642738103866577,8.854077009345929e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7357.72900390625,0.0,1556.59033203125,1683.569091796875,0.0,1412.3560791015625,0.9058600068092346,1.0,0.0,3.0,1.0,0.0
17662320,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954201340675354,0.3161856830120086,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817394375801086,0.241746038198471,0.2294111996889114,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163036108016968,0.1898690611124038,0.1334214955568313,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567745685577393,0.2216117084026336,0.2105498015880584,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154532670974731,0.1261411905288696,0.572437584400177,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.2888488769531,284.85723876953125,1.0,0.3304182887077331,1.0,1.0,0.7032052278518677,1.0,-1.7547725439071655,0.8279743194580078,0.9267982244491576,0.4236604571342468,0.8501762747764587,0.8501762747764587,0.0,50.00944519042969,43.0,45176.53515625,0.0,456.0460510253906,1.0,280.6575012207031,283.616455078125,299.416015625,302.8974914550781,293.1499938964844,293.1499938964844,280.95001220703125,40220.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740589737892151,1.0,0.0,0.0,3.6427135467529297,3.642738103866577,8.854077009345929e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7357.72900390625,0.0,1556.59033203125,1683.569091796875,0.0,1412.3560791015625,0.9058600068092346,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010348320007324,0.3068307340145111,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933479189872742,0.2440374046564102,0.2312939018011093,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256036043167114,0.1913235783576965,0.1342421472072601,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8671197295188904,0.2232881635427475,0.2118720114231109,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.722281277179718,0.1263347119092941,0.5723443031311035,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2895202636719,285.0188293457031,1.0,0.3279657959938049,1.0,1.0,0.7033856511116028,1.0,-1.7482494115829468,0.8246949911117554,0.9235543608665466,0.4216698110103607,0.9785375595092772,0.9785375595092772,0.0,48.13800811767578,46.0,44482.8671875,0.0,446.5143127441406,1.0,280.9430236816406,283.77996826171875,299.3695678710937,302.71075439453125,293.1499938964844,293.1499938964844,280.6499938964844,32814.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636492609977722,1.0,0.0,0.0,3.751701593399048,3.7517261505126953,9.391822572979436e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8168.248046875,0.0,1624.787353515625,1683.569091796875,0.0,1336.5447998046875,0.9257928133010864,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010348320007324,0.3068307340145111,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933479189872742,0.2440374046564102,0.2312939018011093,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256036043167114,0.1913235783576965,0.1342421472072601,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8671197295188904,0.2232881635427475,0.2118720114231109,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.722281277179718,0.1263347119092941,0.5723443031311035,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2895202636719,285.0188293457031,1.0,0.3279657959938049,1.0,1.0,0.7033856511116028,1.0,-1.7482494115829468,0.8246949911117554,0.9235543608665466,0.4216698110103607,0.9785375595092772,0.9785375595092772,0.0,48.13800811767578,46.0,44482.8671875,0.0,446.5143127441406,1.0,280.9430236816406,283.77996826171875,299.3695678710937,302.71075439453125,293.1499938964844,293.1499938964844,280.6499938964844,32814.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636492609977722,1.0,0.0,0.0,3.751701593399048,3.7517261505126953,9.391822572979436e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8168.248046875,0.0,1624.787353515625,1683.569091796875,0.0,1336.5447998046875,0.9257928133010864,1.0,0.0,3.0,1.0,0.0
