time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4039416313171386,0.3038975298404693,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977420330047607,0.2450775802135467,0.2323780804872512,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.829041600227356,0.1919510215520858,0.1347496062517166,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710055351257324,0.2240287959575653,0.2126647531986236,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246475219726562,0.1264087110757827,0.5728617906570435,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2936096191406,297.2917175292969,284.847900390625,1.0,0.3274628520011902,1.0,1.0,0.7034758925437927,1.0,-1.748210906982422,0.824645459651947,0.9235655069351196,0.4215931296348572,0.8767641186714172,0.8767641186714172,0.0,47.60542678833008,46.0,45166.77734375,0.0,444.9062805175781,1.0,280.6950988769531,283.5943603515625,299.435791015625,302.9464416503906,293.1499938964844,293.1499938964844,280.6499938964844,36652.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695200204849243,1.0,0.0,0.0,3.7400832176208496,3.740108013153076,9.333742241324216e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7874.02734375,0.0,1640.724609375,1683.569091796875,0.0,1379.0177001953125,0.9235367178916932,1.0,0.0,3.0,1.0,0.0
17662560,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063609838485718,0.302604466676712,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.900184690952301,0.2459278702735901,0.233226016163826,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8308022618293762,0.1924017965793609,0.1350954324007034,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8730476498603821,0.2245880365371704,0.2132375538349151,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255814671516418,0.1263632476329803,0.5728006362915039,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2931823730469,297.2923889160156,284.8675537109375,1.0,0.32734215259552,1.0,1.0,0.7032616138458252,1.0,-1.748705267906189,0.8249803781509399,0.9237249493598938,0.421784907579422,0.8360818028450012,0.8360818028450012,0.0,47.382755279541016,49.0,44753.046875,0.0,444.5412292480469,1.0,280.656982421875,283.6358642578125,299.4325256347656,302.87457275390625,293.1499938964844,293.1499938964844,280.95001220703125,41451.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711500287055969,1.0,0.0,0.0,3.580396890640259,3.580421209335327,8.5537323002427e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7323.259765625,0.0,1497.11181640625,1683.569091796875,0.0,1390.9403076171875,0.893718421459198,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115661680698395,0.3018900454044342,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036806225776672,0.2483656704425811,0.2353109568357467,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332352638244629,0.1939758658409118,0.1360488533973693,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758020401000977,0.2263727039098739,0.2147262841463089,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264431715011597,0.1266957819461822,0.573645830154419,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281506299972534,1.0,1.0,0.7028331756591797,1.0,-1.754293441772461,0.8279597163200378,0.9263337254524232,0.4234125912189483,0.9820392727851868,0.9820392727851868,0.0,47.37180709838867,52.0,44443.67578125,0.0,447.8814086914063,1.0,280.9427490234375,283.79644775390625,299.39825439453125,302.7262268066406,293.1499938964844,293.1499938964844,280.6499938964844,32294.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610812544822693,1.0,0.0,0.0,3.7262156009674072,3.726239681243897,9.264654750040792e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8165.47802734375,0.0,1591.323974609375,1683.569091796875,0.0,1318.201171875,0.9197110533714294,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115661680698395,0.3018900454044342,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036806225776672,0.2483656704425811,0.2353109568357467,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332352638244629,0.1939758658409118,0.1360488533973693,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758020401000977,0.2263727039098739,0.2147262841463089,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264431715011597,0.1266957819461822,0.573645830154419,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281506299972534,1.0,1.0,0.7028331756591797,1.0,-1.754293441772461,0.8279597163200378,0.9263337254524232,0.4234125912189483,0.9820392727851868,0.9820392727851868,0.0,47.37180709838867,52.0,44443.67578125,0.0,447.8814086914063,1.0,280.9427490234375,283.79644775390625,299.39825439453125,302.7262268066406,293.1499938964844,293.1499938964844,280.6499938964844,32294.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610812544822693,1.0,0.0,0.0,3.7262156009674072,3.726239681243897,9.264654750040792e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8165.47802734375,0.0,1591.323974609375,1683.569091796875,0.0,1318.201171875,0.9197110533714294,1.0,0.0,3.0,1.0,0.0
17662740,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145229160785675,0.3042566478252411,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039751291275024,0.2503302991390228,0.2373775839805603,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329863548278809,0.1951038241386413,0.1369839459657669,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755093216896057,0.2277163863182068,0.2161959707736969,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251742482185364,0.1268408149480819,0.5748848915100098,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.3023376464844,284.8805847167969,1.0,0.3301363587379455,1.0,1.0,0.7024046778678894,1.0,-1.7639907598495483,0.832972526550293,0.9310182929039,0.4262020587921142,0.8501460552215576,0.8501460552215576,0.0,48.00431060791016,55.0,45081.94921875,0.0,455.6763305664063,1.0,280.6568603515625,283.6405639648437,299.4679260253906,302.9256286621094,293.1499938964844,293.1499938964844,280.95001220703125,40140.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704043745994568,1.0,0.0,0.0,3.602621078491211,3.60264539718628,8.66025061441178e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7357.04638671875,0.0,1511.6705322265625,1683.569091796875,0.0,1385.4793701171875,0.8976536393165588,1.0,0.0,3.0,1.0,0.0
17662800,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145229160785675,0.3042566478252411,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039751291275024,0.2503302991390228,0.2373775839805603,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329863548278809,0.1951038241386413,0.1369839459657669,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755093216896057,0.2277163863182068,0.2161959707736969,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251742482185364,0.1268408149480819,0.5748848915100098,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.3023376464844,284.8805847167969,1.0,0.3301363587379455,1.0,1.0,0.7024046778678894,1.0,-1.7639907598495483,0.832972526550293,0.9310182929039,0.4262020587921142,0.8501460552215576,0.8501460552215576,0.0,48.00431060791016,55.0,45081.94921875,0.0,455.6763305664063,1.0,280.6568603515625,283.6405639648437,299.4679260253906,302.9256286621094,293.1499938964844,293.1499938964844,280.95001220703125,40140.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704043745994568,1.0,0.0,0.0,3.602621078491211,3.60264539718628,8.66025061441178e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7357.04638671875,0.0,1511.6705322265625,1683.569091796875,0.0,1385.4793701171875,0.8976536393165588,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170493185520172,0.3089339137077331,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020300507545472,0.2527925074100494,0.2395275980234146,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308912515640259,0.1966772228479385,0.1379687041044235,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8730809688568115,0.229495570063591,0.2177223712205886,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222245931625366,0.1271941810846328,0.5761227011680603,285.0567626953125,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330062329769134,1.0,1.0,0.7023898363113403,1.0,-1.776686668395996,0.8393115997314453,0.9373750686645508,0.4296240210533142,1.0,1.0,0.0,49.12757873535156,58.0,44964.95703125,0.0,466.8919982910156,1.0,280.9429626464844,283.8045349121094,299.4333190917969,302.7942810058594,293.1499938964844,293.1499938964844,280.6499938964844,31923.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621682643890381,1.0,0.0,0.0,3.758962631225586,3.7589869499206543,9.428210887563182e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8227.541015625,0.0,1626.3953857421875,1683.569091796875,0.0,1325.947998046875,0.9269226789474488,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170493185520172,0.3089339137077331,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020300507545472,0.2527925074100494,0.2395275980234146,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308912515640259,0.1966772228479385,0.1379687041044235,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8730809688568115,0.229495570063591,0.2177223712205886,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222245931625366,0.1271941810846328,0.5761227011680603,285.0567626953125,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330062329769134,1.0,1.0,0.7023898363113403,1.0,-1.776686668395996,0.8393115997314453,0.9373750686645508,0.4296240210533142,1.0,1.0,0.0,49.12757873535156,58.0,44964.95703125,0.0,466.8919982910156,1.0,280.9429626464844,283.8045349121094,299.4333190917969,302.7942810058594,293.1499938964844,293.1499938964844,280.6499938964844,31923.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621682643890381,1.0,0.0,0.0,3.758962631225586,3.7589869499206543,9.428210887563182e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8227.541015625,0.0,1626.3953857421875,1683.569091796875,0.0,1325.947998046875,0.9269226789474488,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175629019737243,0.3156527578830719,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980909585952759,0.2547546923160553,0.2416398972272873,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271217346191406,0.1977805197238922,0.1389209777116775,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687774538993835,0.2308112680912017,0.2192116975784301,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178126573562622,0.1272764950990677,0.5773393511772156,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.336597740650177,1.0,1.0,0.702375054359436,1.0,-1.7916829586029053,0.8467798233032227,0.9449031352996826,0.4337152540683746,0.8745396733283997,0.8745396733283997,0.0,50.69902038574219,61.0,45893.58984375,0.0,481.0737915039063,1.0,280.6563720703125,283.6270751953125,299.5015869140625,303.01397705078125,293.1499938964844,293.1499938964844,280.95001220703125,38883.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729375123977661,1.0,0.0,0.0,3.685345411300659,3.6853702068328857,9.06253433186066e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7427.5830078125,0.0,1594.630859375,1683.569091796875,0.0,1404.0791015625,0.9148786067962646,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175629019737243,0.3156527578830719,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980909585952759,0.2547546923160553,0.2416398972272873,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271217346191406,0.1977805197238922,0.1389209777116775,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687774538993835,0.2308112680912017,0.2192116975784301,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178126573562622,0.1272764950990677,0.5773393511772156,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.336597740650177,1.0,1.0,0.702375054359436,1.0,-1.7916829586029053,0.8467798233032227,0.9449031352996826,0.4337152540683746,0.8745396733283997,0.8745396733283997,0.0,50.69902038574219,61.0,45893.58984375,0.0,481.0737915039063,1.0,280.6563720703125,283.6270751953125,299.5015869140625,303.01397705078125,293.1499938964844,293.1499938964844,280.95001220703125,38883.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729375123977661,1.0,0.0,0.0,3.685345411300659,3.6853702068328857,9.06253433186066e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7427.5830078125,0.0,1594.630859375,1683.569091796875,0.0,1404.0791015625,0.9148786067962646,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4175363481044769,0.3198863267898559,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8951757550239563,0.2558628618717193,0.2425747066736221,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244242072105408,0.1984437853097915,0.1393121033906936,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657417893409729,0.231574073433876,0.2198367118835449,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147799730300903,0.1273417770862579,0.5774682760238647,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2781066894531,297.2944030761719,285.0550537109375,1.0,0.3385747075080871,1.0,1.0,0.7023676633834839,1.0,-1.7992624044418335,0.8505585193634033,0.9487038850784302,0.4357739984989166,0.981825053691864,0.981825053691864,0.0,51.66293716430664,61.0,45462.9921875,0.0,488.8445739746094,1.0,280.9029235839844,283.80670166015625,299.4493713378906,302.8038024902344,293.1499938964844,293.1499938964844,280.95001220703125,34038.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673597693443298,1.0,0.0,0.0,3.72668981552124,3.7267141342163086,9.267013183489324e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7733.3447265625,0.0,1605.1942138671875,1683.569091796875,0.0,1363.303466796875,0.9234296083450316,1.0,0.0,3.0,1.0,0.0
17663160,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4175333082675934,0.3237989246845245,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8929685354232788,0.2571892738342285,0.2437830120325088,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223596215248108,0.1993008255958557,0.1398854106664657,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8633830547332764,0.2325333952903747,0.2207070887088775,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7122430801391602,0.127545565366745,0.5782844424247742,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753601074219,297.2943115234375,285.071044921875,1.0,0.3406908512115478,1.0,1.0,0.7025080323219299,1.0,-1.808123230934143,0.8549150824546814,0.9532082080841064,0.4381260573863983,1.0,1.0,0.0,52.60528945922852,64.0,45789.0703125,0.0,497.4373474121094,1.0,280.9429626464844,283.8109130859375,299.4645080566406,302.88360595703125,293.1499938964844,293.1499938964844,280.6499938964844,32797.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658554077148438,1.0,0.0,0.0,3.81543493270874,3.815459966659546,9.713626241136808e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8318.7939453125,0.0,1700.080810546875,1683.569091796875,0.0,1352.418701171875,0.9400935769081116,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4152146279811859,0.3328896164894104,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8872226476669312,0.2592018544673919,0.2459532916545868,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169812560081482,0.2003763169050216,0.1408382356166839,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574337959289551,0.2338191270828247,0.2221944481134414,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060183882713318,0.1276626288890838,0.579609751701355,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777404785156,284.8956298828125,1.0,0.3452126383781433,1.0,1.0,0.702788770198822,1.0,-1.8261668682098389,0.8637715578079224,0.9623952507972716,0.4429532289505005,0.9082233905792236,0.9082233905792236,0.0,54.77866744995117,67.0,47055.8046875,0.0,515.9633178710938,1.0,280.65582275390625,283.6232604980469,299.5307922363281,303.1203308105469,293.1499938964844,293.1499938964844,280.3500061035156,37651.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772403717041016,1.0,0.0,0.0,3.784752368927002,3.784778118133545,9.558026476952364e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8474.7470703125,0.0,1701.1341552734375,1683.569091796875,0.0,1435.977294921875,0.9362046122550964,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4152146279811859,0.3328896164894104,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8872226476669312,0.2592018544673919,0.2459532916545868,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169812560081482,0.2003763169050216,0.1408382356166839,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574337959289551,0.2338191270828247,0.2221944481134414,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060183882713318,0.1276626288890838,0.579609751701355,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777404785156,284.8956298828125,1.0,0.3452126383781433,1.0,1.0,0.702788770198822,1.0,-1.8261668682098389,0.8637715578079224,0.9623952507972716,0.4429532289505005,0.9082233905792236,0.9082233905792236,0.0,54.77866744995117,67.0,47055.8046875,0.0,515.9633178710938,1.0,280.65582275390625,283.6232604980469,299.5307922363281,303.1203308105469,293.1499938964844,293.1499938964844,280.3500061035156,37651.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772403717041016,1.0,0.0,0.0,3.784752368927002,3.784778118133545,9.558026476952364e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8474.7470703125,0.0,1701.1341552734375,1683.569091796875,0.0,1435.977294921875,0.9362046122550964,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107207655906677,0.3437564373016357,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796079158782959,0.260920375585556,0.2476488053798675,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096327781677246,0.2011124342679977,0.1414182633161544,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497354984283447,0.2347452789545059,0.2231637835502624,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6980539560317993,0.1275542378425598,0.5796281695365906,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2611083984375,284.88262939453125,1.0,0.3499345481395721,1.0,1.0,0.7030695080757141,1.0,-1.843133568763733,0.87209552526474,0.9710380434989928,0.447487473487854,0.8193938136100769,0.8193938136100769,0.0,57.34221267700195,55.0,47552.9609375,0.0,535.3225708007812,1.0,280.357666015625,283.61651611328125,299.5256652832031,303.1670227050781,293.1499938964844,293.1499938964844,280.6499938964844,43065.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841349005699158,1.0,0.0,0.0,3.479249954223633,3.479273557662964,8.077269058048842e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7597.9482421875,0.0,1401.761474609375,1683.569091796875,0.0,1487.86865234375,0.874645471572876,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107207655906677,0.3437564373016357,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796079158782959,0.260920375585556,0.2476488053798675,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096327781677246,0.2011124342679977,0.1414182633161544,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497354984283447,0.2347452789545059,0.2231637835502624,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6980539560317993,0.1275542378425598,0.5796281695365906,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2611083984375,284.88262939453125,1.0,0.3499345481395721,1.0,1.0,0.7030695080757141,1.0,-1.843133568763733,0.87209552526474,0.9710380434989928,0.447487473487854,0.8193938136100769,0.8193938136100769,0.0,57.34221267700195,55.0,47552.9609375,0.0,535.3225708007812,1.0,280.357666015625,283.61651611328125,299.5256652832031,303.1670227050781,293.1499938964844,293.1499938964844,280.6499938964844,43065.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841349005699158,1.0,0.0,0.0,3.479249954223633,3.479273557662964,8.077269058048842e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7597.9482421875,0.0,1401.761474609375,1683.569091796875,0.0,1487.86865234375,0.874645471572876,1.0,0.0,3.0,1.0,0.0
17663460,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.4088139235973358,0.340194821357727,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8853616714477539,0.2634497880935669,0.2498129457235336,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8139799237251282,0.2025519162416458,0.142276331782341,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8542518019676208,0.2363726198673248,0.2244991213083267,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7008495926856995,0.1278005242347717,0.5801259279251099,285.024658203125,284.95001220703125,301.4316101074219,296.5162658691406,299.240478515625,297.2630920410156,285.02001953125,1.0,0.3489713072776794,1.0,1.0,0.7035607695579529,1.0,-1.8447015285491943,0.8726310729980469,0.9720704555511476,0.4478297531604767,0.9481087923049928,0.9481087923049928,0.0,56.66082763671875,43.0,47310.25,0.0,534.23974609375,1.0,280.6418151855469,283.74493408203125,299.490234375,303.026611328125,293.1499938964844,293.1499938964844,280.3500061035156,32604.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749013662338257,1.0,0.0,0.0,3.6481664180755615,3.6481897830963135,8.880605264494079e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8466.8115234375,0.0,1505.737060546875,1683.569091796875,0.0,1418.5904541015625,0.9022889733314514,1.0,0.0,3.0,1.0,0.0
17663520,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.4088139235973358,0.340194821357727,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8853616714477539,0.2634497880935669,0.2498129457235336,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8139799237251282,0.2025519162416458,0.142276331782341,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8542518019676208,0.2363726198673248,0.2244991213083267,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7008495926856995,0.1278005242347717,0.5801259279251099,285.024658203125,284.95001220703125,301.4316101074219,296.5162658691406,299.240478515625,297.2630920410156,285.02001953125,1.0,0.3489713072776794,1.0,1.0,0.7035607695579529,1.0,-1.8447015285491943,0.8726310729980469,0.9720704555511476,0.4478297531604767,0.9481087923049928,0.9481087923049928,0.0,56.66082763671875,43.0,47310.25,0.0,534.23974609375,1.0,280.6418151855469,283.74493408203125,299.490234375,303.026611328125,293.1499938964844,293.1499938964844,280.3500061035156,32604.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749013662338257,1.0,0.0,0.0,3.6481664180755615,3.6481897830963135,8.880605264494079e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8466.8115234375,0.0,1505.737060546875,1683.569091796875,0.0,1418.5904541015625,0.9022889733314514,1.0,0.0,3.0,1.0,0.0
17663580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101472496986389,0.3253866136074066,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013401865959167,0.2653867304325104,0.2517228126525879,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8266581296920776,0.2034408152103424,0.1429466307163238,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8682871460914612,0.2374555766582489,0.2255909591913223,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.711802065372467,0.1278063654899597,0.5800488591194153,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.2630310058594,284.8818359375,1.0,0.3438071012496948,1.0,1.0,0.7040519714355469,1.0,-1.8312472105026243,0.8657029867172241,0.9655442237854004,0.4439883530139923,0.8177109360694885,0.8177109360694885,0.0,53.43690872192383,46.0,47276.0234375,0.0,515.1416625976562,1.0,280.3576965332031,283.6202697753906,299.544921875,303.1761474609375,293.1499938964844,293.1499938964844,280.6499938964844,41547.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682471513748169,1.0,0.0,0.0,3.4556448459625244,3.4556679725646973,7.96803988123429e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7577.72509765625,0.0,1366.7933349609375,1683.569091796875,0.0,1475.2628173828125,0.8668120503425598,1.0,0.0,3.0,1.0,0.0
17663640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101472496986389,0.3253866136074066,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013401865959167,0.2653867304325104,0.2517228126525879,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8266581296920776,0.2034408152103424,0.1429466307163238,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8682871460914612,0.2374555766582489,0.2255909591913223,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.711802065372467,0.1278063654899597,0.5800488591194153,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.2630310058594,284.8818359375,1.0,0.3438071012496948,1.0,1.0,0.7040519714355469,1.0,-1.8312472105026243,0.8657029867172241,0.9655442237854004,0.4439883530139923,0.8177109360694885,0.8177109360694885,0.0,53.43690872192383,46.0,47276.0234375,0.0,515.1416625976562,1.0,280.3576965332031,283.6202697753906,299.544921875,303.1761474609375,293.1499938964844,293.1499938964844,280.6499938964844,41547.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682471513748169,1.0,0.0,0.0,3.4556448459625244,3.4556679725646973,7.96803988123429e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7577.72509765625,0.0,1366.7933349609375,1683.569091796875,0.0,1475.2628173828125,0.8668120503425598,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.4126153290271759,0.3197576403617859,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9080360531806946,0.2665504515171051,0.2526248693466186,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8316904306411743,0.2040590345859527,0.1432446539402008,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740339875221252,0.2381622940301895,0.2260799407958984,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7158709764480591,0.1279177069664001,0.579945981502533,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.23175048828125,297.2674560546875,285.02764892578125,1.0,0.3422609269618988,1.0,1.0,0.7042976021766663,1.0,-1.8263829946517944,0.8632029294967651,0.963180124759674,0.4424499273300171,0.909828782081604,0.909828782081604,0.0,52.2473030090332,46.0,46672.046875,0.0,508.2303466796875,1.0,280.5972595214844,283.77264404296875,299.492919921875,302.94781494140625,293.1499938964844,293.1499938964844,280.6499938964844,34730.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753949522972107,1.0,0.0,0.0,3.503577709197998,3.5035998821258545,8.19061995116499e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7851.02294921875,0.0,1367.166015625,1683.569091796875,0.0,1422.2501220703125,0.8743798136711121,1.0,0.0,3.0,1.0,0.0
17663760,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.4156436622142792,0.3153406083583832,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9143183827400208,0.2678697407245636,0.2537932097911834,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.836171567440033,0.2048169821500778,0.1437208205461502,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791213035583496,0.2390103787183761,0.226808100938797,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193284034729004,0.1281369477510452,0.5806047320365906,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325744628906,297.2746887207031,285.0105285644531,1.0,0.3412448465824127,1.0,1.0,0.7042192816734314,1.0,-1.824716329574585,0.8624078035354614,0.9623085260391236,0.4419834017753601,0.9339340925216676,0.9339340925216676,0.0,51.37727355957031,49.0,46782.21875,0.0,504.4334716796875,1.0,280.6415710449219,283.7466735839844,299.5072326660156,303.0093688964844,293.1499938964844,293.1499938964844,280.3500061035156,32617.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67240309715271,1.0,0.0,0.0,3.604768037796021,3.604791164398194,8.670576221447845e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8407.5419921875,0.0,1458.429443359375,1683.569091796875,0.0,1400.1436767578125,0.8925184607505798,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.420600950717926,0.3108041286468506,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222307801246644,0.2698641717433929,0.2558115124702453,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413420915603638,0.2057432681322097,0.1444590240716934,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850255012512207,0.240115076303482,0.2279773205518722,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229281663894653,0.128254160284996,0.5814214944839478,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.2795715332031,284.8935546875,1.0,0.3405450880527496,1.0,1.0,0.7040626406669617,1.0,-1.82496178150177,0.8626057505607605,0.9623559713363647,0.4420876801013946,0.81548011302948,0.81548011302948,0.0,50.5400619506836,52.0,46895.84375,0.0,501.9934997558594,1.0,280.35809326171875,283.6381530761719,299.56353759765625,303.1591796875,293.1499938964844,293.1499938964844,280.6499938964844,41221.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793562173843384,1.0,0.0,0.0,3.409676313400269,3.409698963165283,7.757460593893484e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7550.08642578125,0.0,1318.3660888671875,1683.569091796875,0.0,1451.8011474609375,0.8568359613418579,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.420600950717926,0.3108041286468506,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222307801246644,0.2698641717433929,0.2558115124702453,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413420915603638,0.2057432681322097,0.1444590240716934,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850255012512207,0.240115076303482,0.2279773205518722,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229281663894653,0.128254160284996,0.5814214944839478,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.2795715332031,284.8935546875,1.0,0.3405450880527496,1.0,1.0,0.7040626406669617,1.0,-1.82496178150177,0.8626057505607605,0.9623559713363647,0.4420876801013946,0.81548011302948,0.81548011302948,0.0,50.5400619506836,52.0,46895.84375,0.0,501.9934997558594,1.0,280.35809326171875,283.6381530761719,299.56353759765625,303.1591796875,293.1499938964844,293.1499938964844,280.6499938964844,41221.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793562173843384,1.0,0.0,0.0,3.409676313400269,3.409698963165283,7.757460593893484e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7550.08642578125,0.0,1318.3660888671875,1683.569091796875,0.0,1451.8011474609375,0.8568359613418579,1.0,0.0,3.0,1.0,0.0
17663940,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257483780384063,0.3098587989807129,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9264417886734008,0.2724308669567108,0.2580364346504211,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437519669532776,0.2071705758571624,0.1453262418508529,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.887715756893158,0.2417104691267013,0.2293088883161544,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240325808525085,0.1285966038703918,0.5825036764144897,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.02056884765625,1.0,0.3413007259368896,1.0,1.0,0.7039059996604919,1.0,-1.8304334878921509,0.8654080033302307,0.9650254845619202,0.4436121582984924,0.9383047819137572,0.9383047819137572,0.0,50.48815155029297,55.0,46655.484375,0.0,505.4185485839844,1.0,280.6412048339844,283.7543029785156,299.53155517578125,303.0190734863281,293.1499938964844,293.1499938964844,280.3500061035156,32078.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670146107673645,1.0,0.0,0.0,3.5860588550567627,3.5860815048217773,8.580806252211914e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8395.8525390625,0.0,1434.35693359375,1683.569091796875,0.0,1383.590576171875,0.8879027366638184,1.0,0.0,3.0,1.0,0.0
17664000,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257483780384063,0.3098587989807129,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9264417886734008,0.2724308669567108,0.2580364346504211,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437519669532776,0.2071705758571624,0.1453262418508529,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.887715756893158,0.2417104691267013,0.2293088883161544,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240325808525085,0.1285966038703918,0.5825036764144897,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.02056884765625,1.0,0.3413007259368896,1.0,1.0,0.7039059996604919,1.0,-1.8304334878921509,0.8654080033302307,0.9650254845619202,0.4436121582984924,0.9383047819137572,0.9383047819137572,0.0,50.48815155029297,55.0,46655.484375,0.0,505.4185485839844,1.0,280.6412048339844,283.7543029785156,299.53155517578125,303.0190734863281,293.1499938964844,293.1499938964844,280.3500061035156,32078.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670146107673645,1.0,0.0,0.0,3.5860588550567627,3.5860815048217773,8.580806252211914e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8395.8525390625,0.0,1434.35693359375,1683.569091796875,0.0,1383.590576171875,0.8879027366638184,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287693202495575,0.3123664557933807,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264763593673706,0.2744600772857666,0.2601496577262878,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430408239364624,0.2081018984317779,0.1461135298013687,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8868907690048218,0.2428140938282013,0.2305378317832946,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225639224052429,0.1286719590425491,0.5834007263183594,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432129919528961,1.0,1.0,0.7039518356323242,1.0,-1.8394794464111328,0.8698936700820923,0.9695857763290404,0.4460746943950653,0.8243443965911865,0.8243443965911865,0.0,51.1556282043457,58.0,47121.56640625,0.0,513.4771118164062,1.0,280.35809326171875,283.6356506347656,299.5903625488281,303.1957397460937,293.1499938964844,293.1499938964844,280.6499938964844,40312.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785585284233093,1.0,0.0,0.0,3.4291188716888428,3.4291417598724365,7.846182370485622e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7573.4736328125,0.0,1331.3446044921875,1683.569091796875,0.0,1445.8245849609375,0.8601880669593811,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287693202495575,0.3123664557933807,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264763593673706,0.2744600772857666,0.2601496577262878,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430408239364624,0.2081018984317779,0.1461135298013687,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8868907690048218,0.2428140938282013,0.2305378317832946,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225639224052429,0.1286719590425491,0.5834007263183594,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432129919528961,1.0,1.0,0.7039518356323242,1.0,-1.8394794464111328,0.8698936700820923,0.9695857763290404,0.4460746943950653,0.8243443965911865,0.8243443965911865,0.0,51.1556282043457,58.0,47121.56640625,0.0,513.4771118164062,1.0,280.35809326171875,283.6356506347656,299.5903625488281,303.1957397460937,293.1499938964844,293.1499938964844,280.6499938964844,40312.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785585284233093,1.0,0.0,0.0,3.4291188716888428,3.4291417598724365,7.846182370485622e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7573.4736328125,0.0,1331.3446044921875,1683.569091796875,0.0,1445.8245849609375,0.8601880669593811,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311258792877197,0.3169441521167755,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243845343589784,0.277056336402893,0.2624348104000091,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407815098762512,0.2095229923725128,0.1470021605491638,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842604160308838,0.244398146867752,0.2318934649229049,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7197163701057434,0.1290023624897003,0.5845524072647095,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938537597656,285.0350341796875,1.0,0.3460043668746948,1.0,1.0,0.7039976119995117,1.0,-1.851794600486756,0.8760100603103638,0.9757845997810364,0.4494151473045349,0.9585095643997192,0.9585095643997192,0.0,52.28983688354492,61.0,47137.99609375,0.0,525.2755126953125,1.0,280.6416931152344,283.7592163085937,299.5576171875,303.0739440917969,293.1499938964844,293.1499938964844,280.3500061035156,31563.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709327697753906,1.0,0.0,0.0,3.618279218673706,3.6183021068573,8.73569490522641e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8456.5087890625,0.0,1465.2550048828125,1683.569091796875,0.0,1389.3480224609375,0.894809901714325,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311258792877197,0.3169441521167755,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243845343589784,0.277056336402893,0.2624348104000091,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407815098762512,0.2095229923725128,0.1470021605491638,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842604160308838,0.244398146867752,0.2318934649229049,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7197163701057434,0.1290023624897003,0.5845524072647095,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938537597656,285.0350341796875,1.0,0.3460043668746948,1.0,1.0,0.7039976119995117,1.0,-1.851794600486756,0.8760100603103638,0.9757845997810364,0.4494151473045349,0.9585095643997192,0.9585095643997192,0.0,52.28983688354492,61.0,47137.99609375,0.0,525.2755126953125,1.0,280.6416931152344,283.7592163085937,299.5576171875,303.0739440917969,293.1499938964844,293.1499938964844,280.3500061035156,31563.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709327697753906,1.0,0.0,0.0,3.618279218673706,3.6183021068573,8.73569490522641e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8456.5087890625,0.0,1465.2550048828125,1683.569091796875,0.0,1389.3480224609375,0.894809901714325,1.0,0.0,3.0,1.0,0.0
17664300,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314726591110229,0.319786012172699,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228443503379822,0.2781744003295898,0.2636551856994629,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393057584762573,0.2100682258605957,0.1474954932928085,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825387358665466,0.245029404759407,0.2326408177614212,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180206179618835,0.1291091442108154,0.5854297876358032,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.22418212890625,297.2882385253906,284.8725280761719,1.0,0.3476909101009369,1.0,1.0,0.7040205597877502,1.0,-1.85921573638916,0.8796929121017456,0.9795228838920592,0.4514530003070831,0.8662403225898743,0.8662403225898743,0.0,52.99703598022461,61.0,48080.68359375,0.0,532.5291137695312,1.0,280.3978881835937,283.5807800292969,299.6209411621094,303.3291015625,293.1499938964844,293.1499938964844,280.3500061035156,35561.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780060529708862,1.0,0.0,0.0,3.624654054641724,3.624677896499634,8.766504038248968e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8194.046875,0.0,1501.8909912109375,1683.569091796875,0.0,1441.69287109375,0.8969404101371765,1.0,0.0,3.0,1.0,0.0
