time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4310146868228912,0.3236058950424194,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198887944221495,0.279099702835083,0.2646059989929199,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367385864257812,0.2104340940713882,0.147807627916336,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796215653419495,0.2454771846532821,0.233142614364624,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153992056846619,0.1291173249483108,0.585735559463501,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.2181091308594,297.27740478515625,284.8999328613281,1.0,0.3495026230812073,1.0,1.0,0.7042106986045837,1.0,-1.8662887811660769,0.8831343650817871,0.9831544756889344,0.4533281028270721,0.8430476188659668,0.8430476188659668,0.0,53.88908004760742,64.0,47976.76953125,0.0,540.1843872070312,1.0,280.3580627441406,283.6220703125,299.6160888671875,303.2772521972656,293.1499938964844,293.1499938964844,280.6499938964844,39325.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809961795806885,1.0,0.0,0.0,3.5065457820892334,3.5065691471099854,8.204503956221743e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7650.88623046875,0.0,1403.2540283203125,1683.569091796875,0.0,1464.1278076171875,0.8761736750602722,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303155243396759,0.3312985002994537,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146912693977356,0.2817181944847107,0.2669230997562408,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321752548217773,0.2118353098630905,0.1486929357051849,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743482828140259,0.2470364272594452,0.2344891726970672,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104421257972717,0.1295118480920791,0.5872660875320435,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2148742675781,297.2703857421875,285.0496826171875,1.0,0.3535171747207641,1.0,1.0,0.7045909762382507,1.0,-1.8828238248825075,0.891205370426178,0.9916184544563292,0.457703948020935,0.9897835850715636,0.9897835850715636,0.0,55.766788482666016,67.0,48126.79296875,0.0,557.6240234375,1.0,280.64239501953125,283.7608337402344,299.5812072753906,303.1651611328125,293.1499938964844,293.1499938964844,280.3500061035156,31390.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748436689376831,1.0,0.0,0.0,3.69267201423645,3.692695617675781,9.098603754864598e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8576.2568359375,0.0,1546.2720947265625,1683.569091796875,0.0,1418.162841796875,0.9114996790885924,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303155243396759,0.3312985002994537,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146912693977356,0.2817181944847107,0.2669230997562408,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321752548217773,0.2118353098630905,0.1486929357051849,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743482828140259,0.2470364272594452,0.2344891726970672,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104421257972717,0.1295118480920791,0.5872660875320435,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2148742675781,297.2703857421875,285.0496826171875,1.0,0.3535171747207641,1.0,1.0,0.7045909762382507,1.0,-1.8828238248825075,0.891205370426178,0.9916184544563292,0.457703948020935,0.9897835850715636,0.9897835850715636,0.0,55.766788482666016,67.0,48126.79296875,0.0,557.6240234375,1.0,280.64239501953125,283.7608337402344,299.5812072753906,303.1651611328125,293.1499938964844,293.1499938964844,280.3500061035156,31390.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748436689376831,1.0,0.0,0.0,3.69267201423645,3.692695617675781,9.098603754864598e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8576.2568359375,0.0,1546.2720947265625,1683.569091796875,0.0,1418.162841796875,0.9114996790885924,1.0,0.0,3.0,1.0,0.0
17664540,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273900985717773,0.3402585983276367,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.908433437347412,0.2837692201137543,0.2691445052623749,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267022967338562,0.2127141058444976,0.1495058238506317,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8680943846702576,0.2480808198451995,0.235745295882225,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044681906700134,0.129646360874176,0.5887539386749268,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591857910156,284.8926086425781,1.0,0.3579484820365906,1.0,1.0,0.7049712538719177,1.0,-1.9005221128463743,0.8998475670814514,1.000674605369568,0.4624432325363159,0.8672749996185303,0.8672749996185303,0.0,57.96796417236328,70.0,49153.515625,0.0,577.2213745117188,1.0,280.3568115234375,283.5950622558594,299.6374816894531,303.3847045898437,293.1499938964844,293.1499938964844,280.6499938964844,38622.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860007643699646,1.0,0.0,0.0,3.621692895889282,3.621717214584351,8.752186317906308e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7753.595703125,0.0,1521.3719482421875,1683.569091796875,0.0,1502.0736083984375,0.9006955623626709,1.0,0.0,3.0,1.0,0.0
17664600,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273900985717773,0.3402585983276367,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.908433437347412,0.2837692201137543,0.2691445052623749,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267022967338562,0.2127141058444976,0.1495058238506317,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8680943846702576,0.2480808198451995,0.235745295882225,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044681906700134,0.129646360874176,0.5887539386749268,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591857910156,284.8926086425781,1.0,0.3579484820365906,1.0,1.0,0.7049712538719177,1.0,-1.9005221128463743,0.8998475670814514,1.000674605369568,0.4624432325363159,0.8672749996185303,0.8672749996185303,0.0,57.96796417236328,70.0,49153.515625,0.0,577.2213745117188,1.0,280.3568115234375,283.5950622558594,299.6374816894531,303.3847045898437,293.1499938964844,293.1499938964844,280.6499938964844,38622.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860007643699646,1.0,0.0,0.0,3.621692895889282,3.621717214584351,8.752186317906308e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7753.595703125,0.0,1521.3719482421875,1683.569091796875,0.0,1502.0736083984375,0.9006955623626709,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4243065118789673,0.3498676419258117,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022390246391296,0.2863662540912628,0.2714479267597198,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210080862045288,0.2140515595674514,0.1503535211086273,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616577982902527,0.2495753467082977,0.2370398640632629,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981054544448853,0.1299533545970916,0.5900552868843079,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2582092285156,285.0580749511719,1.0,0.3626384139060974,1.0,1.0,0.7055875062942505,1.0,-1.9189600944519043,0.9087679982185364,1.0101921558380127,0.4672594964504242,1.0,1.0,0.0,60.37255096435547,58.0,49118.7421875,0.0,598.3601684570312,1.0,280.64288330078125,283.7518005371094,299.5970153808594,303.25653076171875,293.1499938964844,293.1499938964844,280.3500061035156,32147.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801192760467529,1.0,0.0,0.0,3.777997732162476,3.778022289276123,9.523940889266668e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8695.080078125,0.0,1650.4569091796875,1683.569091796875,0.0,1457.5299072265625,0.9311019778251648,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4243065118789673,0.3498676419258117,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022390246391296,0.2863662540912628,0.2714479267597198,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210080862045288,0.2140515595674514,0.1503535211086273,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616577982902527,0.2495753467082977,0.2370398640632629,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981054544448853,0.1299533545970916,0.5900552868843079,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2582092285156,285.0580749511719,1.0,0.3626384139060974,1.0,1.0,0.7055875062942505,1.0,-1.9189600944519043,0.9087679982185364,1.0101921558380127,0.4672594964504242,1.0,1.0,0.0,60.37255096435547,58.0,49118.7421875,0.0,598.3601684570312,1.0,280.64288330078125,283.7518005371094,299.5970153808594,303.25653076171875,293.1499938964844,293.1499938964844,280.3500061035156,32147.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801192760467529,1.0,0.0,0.0,3.777997732162476,3.778022289276123,9.523940889266668e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8695.080078125,0.0,1650.4569091796875,1683.569091796875,0.0,1457.5299072265625,0.9311019778251648,1.0,0.0,3.0,1.0,0.0
17664780,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211734235286712,0.3465433716773987,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077466130256652,0.2883637547492981,0.27354696393013,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246396780014038,0.2148414403200149,0.1510482132434845,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.865717351436615,0.2505305707454681,0.2381361424922943,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006468176841736,0.1299279034137725,0.5904693007469177,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.2530212402344,284.8747863769531,1.0,0.3616723716259002,1.0,1.0,0.706203818321228,1.0,-1.920155882835388,0.9090476632118224,1.0111082792282104,0.4674923717975616,0.8786046504974365,0.8786046504974365,0.0,59.72201919555664,46.0,49810.15625,0.0,597.1009521484375,1.0,280.35711669921875,283.5609436035156,299.6461486816406,303.4540100097656,293.1499938964844,293.1499938964844,280.6499938964844,38781.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904118657112122,1.0,0.0,0.0,3.711798667907715,3.711823701858521,9.193101959681372e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7812.166015625,0.0,1624.17724609375,1683.569091796875,0.0,1535.92236328125,0.92046058177948,1.0,0.0,3.0,1.0,0.0
17664840,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211734235286712,0.3465433716773987,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077466130256652,0.2883637547492981,0.27354696393013,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246396780014038,0.2148414403200149,0.1510482132434845,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.865717351436615,0.2505305707454681,0.2381361424922943,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006468176841736,0.1299279034137725,0.5904693007469177,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.2530212402344,284.8747863769531,1.0,0.3616723716259002,1.0,1.0,0.706203818321228,1.0,-1.920155882835388,0.9090476632118224,1.0111082792282104,0.4674923717975616,0.8786046504974365,0.8786046504974365,0.0,59.72201919555664,46.0,49810.15625,0.0,597.1009521484375,1.0,280.35711669921875,283.5609436035156,299.6461486816406,303.4540100097656,293.1499938964844,293.1499938964844,280.6499938964844,38781.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904118657112122,1.0,0.0,0.0,3.711798667907715,3.711823701858521,9.193101959681372e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7812.166015625,0.0,1624.17724609375,1683.569091796875,0.0,1535.92236328125,0.92046058177948,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4212543666362762,0.340690553188324,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9145967960357666,0.2894984185695648,0.274415522813797,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293880224227905,0.2153461873531341,0.1512670814990997,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.871119499206543,0.2511094510555267,0.238504946231842,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046797871589661,0.1299449503421783,0.5900036096572876,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2192077636719,297.25360107421875,285.02984619140625,1.0,0.3595296144485473,1.0,1.0,0.7065119743347168,1.0,-1.914320707321167,0.906000316143036,1.0083203315734863,0.4657683670520782,0.9714858531951904,0.9714858531951904,0.0,58.39107131958008,46.0,49017.453125,0.0,588.5121459960938,1.0,280.6034851074219,283.72821044921875,299.59063720703125,303.2176208496094,293.1499938964844,293.1499938964844,280.6499938964844,34587.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846652626991272,1.0,0.0,0.0,3.737813234329224,3.737837791442871,9.3224161901162e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8101.94873046875,0.0,1622.2581787109375,1683.569091796875,0.0,1491.8997802734375,0.9261391758918762,1.0,0.0,3.0,1.0,0.0
17664960,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4228742718696594,0.3317308127880096,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9255244135856628,0.2908434867858886,0.2755489945411682,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369736671447754,0.2160362750291824,0.1516546159982681,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8797502517700195,0.2518741488456726,0.2390990108251571,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112962007522583,0.1300947219133377,0.5901138186454773,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2250671386719,297.2584533691406,285.0180969238281,1.0,0.3564865589141845,1.0,1.0,0.7067177891731262,1.0,-1.9062362909317017,0.9018781781196594,1.004358172416687,0.4634571373462677,1.0,1.0,0.0,56.413352966308594,49.0,48987.53125,0.0,576.2600708007812,1.0,280.6435241699219,283.70977783203125,299.5977783203125,303.2690124511719,293.1499938964844,293.1499938964844,280.3500061035156,32933.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823570728302002,1.0,0.0,0.0,3.823163509368897,3.823188781738281,9.753018730407348e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8692.1181640625,0.0,1710.4573974609375,1683.569091796875,0.0,1474.3975830078125,0.9420089721679688,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267463386058807,0.3221214711666107,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387622475624084,0.2928250730037689,0.2775420844554901,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458399176597595,0.2167848795652389,0.1522553265094757,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898411989212036,0.252770334482193,0.2400531023740768,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7182697057723999,0.1301398873329162,0.5903466939926147,284.85302734375,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.2601013183594,284.861328125,1.0,0.353949636220932,1.0,1.0,0.7071294188499451,1.0,-1.89922833442688,0.8982396721839905,1.0009886026382446,0.4612355530261993,0.852104127407074,0.852104127407074,0.0,54.38081741333008,52.0,49172.921875,0.0,564.6921997070312,1.0,280.3562316894531,283.55908203125,299.6410827636719,303.40704345703125,293.1499938964844,293.1499938964844,280.6499938964844,41091.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689304769039154,1.0,0.0,0.0,3.660712718963623,3.6607377529144287,8.94179265742423e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7747.05908203125,0.0,1583.33056640625,1683.569091796875,0.0,1527.3922119140625,0.9112616181373596,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267463386058807,0.3221214711666107,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387622475624084,0.2928250730037689,0.2775420844554901,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458399176597595,0.2167848795652389,0.1522553265094757,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898411989212036,0.252770334482193,0.2400531023740768,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7182697057723999,0.1301398873329162,0.5903466939926147,284.85302734375,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.2601013183594,284.861328125,1.0,0.353949636220932,1.0,1.0,0.7071294188499451,1.0,-1.89922833442688,0.8982396721839905,1.0009886026382446,0.4612355530261993,0.852104127407074,0.852104127407074,0.0,54.38081741333008,52.0,49172.921875,0.0,564.6921997070312,1.0,280.3562316894531,283.55908203125,299.6410827636719,303.40704345703125,293.1499938964844,293.1499938964844,280.6499938964844,41091.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689304769039154,1.0,0.0,0.0,3.660712718963623,3.6607377529144287,8.94179265742423e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7747.05908203125,0.0,1583.33056640625,1683.569091796875,0.0,1527.3922119140625,0.9112616181373596,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317957758903503,0.3173747062683105,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469553232192992,0.2955286204814911,0.279794305562973,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512166738510132,0.2181184589862823,0.1530023366212844,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958407640457153,0.2542386054992676,0.2411908656358719,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219865918159485,0.1305073052644729,0.5912401676177979,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518615722656,297.2700500488281,285.0242614746094,1.0,0.3532478213310241,1.0,1.0,0.7075411081314087,1.0,-1.89956283569336,0.8982465863227844,1.0013163089752195,0.4610828459262848,0.9883489608764648,0.9883489608764648,0.0,53.48665237426758,55.0,48633.109375,0.0,562.038330078125,1.0,280.6432800292969,283.7185974121094,299.6005554199219,303.2361145019531,293.1499938964844,293.1499938964844,280.3500061035156,32911.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796920299530029,1.0,0.0,0.0,3.783356904983521,3.783381462097168,9.550979029882e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8647.0322265625,0.0,1662.707763671875,1683.569091796875,0.0,1454.3206787109375,0.932964324951172,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317957758903503,0.3173747062683105,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469553232192992,0.2955286204814911,0.279794305562973,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512166738510132,0.2181184589862823,0.1530023366212844,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958407640457153,0.2542386054992676,0.2411908656358719,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219865918159485,0.1305073052644729,0.5912401676177979,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518615722656,297.2700500488281,285.0242614746094,1.0,0.3532478213310241,1.0,1.0,0.7075411081314087,1.0,-1.89956283569336,0.8982465863227844,1.0013163089752195,0.4610828459262848,0.9883489608764648,0.9883489608764648,0.0,53.48665237426758,55.0,48633.109375,0.0,562.038330078125,1.0,280.6432800292969,283.7185974121094,299.6005554199219,303.2361145019531,293.1499938964844,293.1499938964844,280.3500061035156,32911.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796920299530029,1.0,0.0,0.0,3.783356904983521,3.783381462097168,9.550979029882e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8647.0322265625,0.0,1662.707763671875,1683.569091796875,0.0,1454.3206787109375,0.932964324951172,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.435346245765686,0.3166764378547668,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.950593113899231,0.297747403383255,0.2820822298526764,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531090021133423,0.2189373672008514,0.1537164747714996,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979238867759705,0.2552007138729095,0.2422923147678375,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228972315788269,0.1306391954421997,0.5923253893852234,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723388671875,284.8793029785156,1.0,0.3540338575839996,1.0,1.0,0.7075724005699158,1.0,-1.9049540758132928,0.9009169340133668,1.0040371417999268,0.4625307023525238,0.8567873239517212,0.8567873239517212,0.0,53.48271179199219,73.0,49099.29296875,0.0,565.8417358398438,1.0,280.3565979003906,283.57177734375,299.6542358398437,303.40582275390625,293.1499938964844,293.1499938964844,280.6499938964844,40366.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872689127922058,1.0,0.0,0.0,3.642149209976196,3.642174005508423,8.851334882820083e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7745.7509765625,0.0,1557.0531005859375,1683.569091796875,0.0,1511.766357421875,0.9067992568016052,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.435346245765686,0.3166764378547668,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.950593113899231,0.297747403383255,0.2820822298526764,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531090021133423,0.2189373672008514,0.1537164747714996,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979238867759705,0.2552007138729095,0.2422923147678375,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228972315788269,0.1306391954421997,0.5923253893852234,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723388671875,284.8793029785156,1.0,0.3540338575839996,1.0,1.0,0.7075724005699158,1.0,-1.9049540758132928,0.9009169340133668,1.0040371417999268,0.4625307023525238,0.8567873239517212,0.8567873239517212,0.0,53.48271179199219,73.0,49099.29296875,0.0,565.8417358398438,1.0,280.3565979003906,283.57177734375,299.6542358398437,303.40582275390625,293.1499938964844,293.1499938964844,280.6499938964844,40366.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872689127922058,1.0,0.0,0.0,3.642149209976196,3.642174005508423,8.851334882820083e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7745.7509765625,0.0,1557.0531005859375,1683.569091796875,0.0,1511.766357421875,0.9067992568016052,1.0,0.0,3.0,1.0,0.0
17665380,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4367057681083679,0.3329712748527527,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360074996948242,0.3006842732429504,0.2847093343734741,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410879373550415,0.220329076051712,0.1546141505241394,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842763900756836,0.2567268311977386,0.2436327189207077,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120572328567505,0.1310609430074691,0.5942031145095825,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.2745056152344,285.0659484863281,1.0,0.3618594110012054,1.0,1.0,0.7076036930084229,1.0,-1.9325963258743288,0.9147181510925292,1.017878174781799,0.4699589014053345,1.0,1.0,0.0,57.27546310424805,91.0,49210.43359375,0.0,598.19287109375,1.0,280.64324951171875,283.7466735839844,299.62469482421875,303.27911376953125,293.1499938964844,293.1499938964844,280.3500061035156,32349.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789388060569763,1.0,0.0,0.0,3.790034532546997,3.790059328079224,9.584724693922908e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8709.798828125,0.0,1666.2572021484375,1683.569091796875,0.0,1448.6719970703125,0.9340772032737732,1.0,0.0,3.0,1.0,0.0
17665440,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4367057681083679,0.3329712748527527,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360074996948242,0.3006842732429504,0.2847093343734741,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410879373550415,0.220329076051712,0.1546141505241394,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842763900756836,0.2567268311977386,0.2436327189207077,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120572328567505,0.1310609430074691,0.5942031145095825,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.2745056152344,285.0659484863281,1.0,0.3618594110012054,1.0,1.0,0.7076036930084229,1.0,-1.9325963258743288,0.9147181510925292,1.017878174781799,0.4699589014053345,1.0,1.0,0.0,57.27546310424805,91.0,49210.43359375,0.0,598.19287109375,1.0,280.64324951171875,283.7466735839844,299.62469482421875,303.27911376953125,293.1499938964844,293.1499938964844,280.3500061035156,32349.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789388060569763,1.0,0.0,0.0,3.790034532546997,3.790059328079224,9.584724693922908e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8709.798828125,0.0,1666.2572021484375,1683.569091796875,0.0,1448.6719970703125,0.9340772032737732,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4347395300865173,0.3463430106639862,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9236897230148317,0.3020302951335907,0.2862239778041839,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.831751823425293,0.2209115773439407,0.1551911532878875,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735573291778564,0.2573846876621246,0.2444815188646316,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030231952667236,0.1312460750341415,0.5958049893379211,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.2950744628906,297.26824951171875,284.9208068847656,1.0,0.3678305149078369,1.0,1.0,0.707619309425354,1.0,-1.954103350639344,0.925434112548828,1.0286692380905151,0.4758692979812622,0.947506070137024,0.947506070137024,0.0,60.4902572631836,91.0,50644.1796875,0.0,624.8344116210938,1.0,280.394287109375,283.5760498046875,299.6933898925781,303.5622863769531,293.1499938964844,293.1499938964844,280.3500061035156,34237.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860958337783813,1.0,0.0,0.0,3.821326971054077,3.821352481842041,9.74364979811071e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8479.2861328125,0.0,1718.453125,1683.569091796875,0.0,1502.7989501953125,0.9413942098617554,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9990000128746032,0.430456668138504,0.3630775213241577,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087647795677184,0.3031370639801025,0.2874808013439178,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8202978372573853,0.2212740331888198,0.1555996239185333,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8606333136558533,0.2578219473361969,0.2451051622629165,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918047666549683,0.1312943249940872,0.5969234704971313,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.3013916015625,297.25933837890625,284.9278869628906,1.0,0.374886006116867,1.0,1.0,0.708053469657898,1.0,-1.9782872200012207,0.9373138546943665,1.0409733057022097,0.4823672473430633,0.9277614951133728,0.9277614951133728,0.0,64.60550689697266,94.0,51117.96875,0.0,657.1276245117188,1.0,280.3563232421875,283.58160400390625,299.70037841796875,303.5619201660156,293.1499938964844,293.1499938964844,280.04998779296875,36554.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901378631591797,1.0,0.0,0.0,3.783665418624878,3.783690929412842,9.55253653955879e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8960.53515625,0.0,1691.3231201171875,1683.569091796875,0.0,1533.808837890625,0.9355986714363098,1.0,0.0,3.0,1.0,0.0
17665620,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9886051416397096,0.418934166431427,0.3797232508659363,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8832138180732727,0.3051860928535461,0.2897592484951019,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972384691238403,0.2218223065137863,0.1562436819076538,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8371139764785767,0.258510947227478,0.2461118847131729,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703382134437561,0.1310476213693618,0.5978257656097412,284.8831787109375,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8896179199219,1.0,0.3853136599063873,1.0,1.0,0.7089217305183411,1.0,-2.0037453174591064,0.9495474100112916,1.054197907447815,0.4893417656421661,0.846865713596344,0.846865713596344,0.0,72.99386596679688,97.0,52062.9375,0.0,705.8744506835938,1.0,280.05731201171875,283.5279846191406,299.7113952636719,303.6761779785156,293.1499938964844,293.1499938964844,280.3500061035156,40900.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986606121063232,1.0,0.0,0.0,3.581843376159668,3.5818676948547363,8.560645028410363e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8062.99072265625,0.0,1494.6357421875,1683.569091796875,0.0,1600.1990966796875,0.8948084712028503,1.0,0.0,3.0,1.0,0.0
17665680,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9886051416397096,0.418934166431427,0.3797232508659363,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8832138180732727,0.3051860928535461,0.2897592484951019,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972384691238403,0.2218223065137863,0.1562436819076538,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8371139764785767,0.258510947227478,0.2461118847131729,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703382134437561,0.1310476213693618,0.5978257656097412,284.8831787109375,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8896179199219,1.0,0.3853136599063873,1.0,1.0,0.7089217305183411,1.0,-2.0037453174591064,0.9495474100112916,1.054197907447815,0.4893417656421661,0.846865713596344,0.846865713596344,0.0,72.99386596679688,97.0,52062.9375,0.0,705.8744506835938,1.0,280.05731201171875,283.5279846191406,299.7113952636719,303.6761779785156,293.1499938964844,293.1499938964844,280.3500061035156,40900.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986606121063232,1.0,0.0,0.0,3.581843376159668,3.5818676948547363,8.560645028410363e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8062.99072265625,0.0,1494.6357421875,1683.569091796875,0.0,1600.1990966796875,0.8948084712028503,1.0,0.0,3.0,1.0,0.0
17665740,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588240385055542,0.4143873155117035,0.3741911351680755,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615391254425049,0.3079383373260498,0.292491465806961,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764062881469727,0.2229571044445037,0.1571574062108993,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170722126960754,0.2597908675670624,0.2474812716245651,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516867876052856,0.1309070736169815,0.5983884930610657,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.2497863769531,285.0249328613281,1.0,0.3927385807037353,1.0,1.0,0.7097899913787842,1.0,-2.0041663646698,0.9493802785873412,1.054786205291748,0.489065557718277,0.970464825630188,0.970464825630188,0.0,81.47809600830078,100.0,51665.86328125,0.0,735.0420532226562,1.0,280.3424987792969,283.6614074707031,299.6834411621094,303.5298156738281,293.1499938964844,293.1499938964844,280.04998779296875,32763.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905979514122009,1.0,0.0,0.0,3.723672866821289,3.7236969470977774,9.2520150474229e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8999.041015625,0.0,1591.9808349609375,1683.569091796875,0.0,1537.3585205078125,0.9195225238800048,1.0,0.0,3.0,1.0,0.0
17665800,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588240385055542,0.4143873155117035,0.3741911351680755,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615391254425049,0.3079383373260498,0.292491465806961,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764062881469727,0.2229571044445037,0.1571574062108993,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170722126960754,0.2597908675670624,0.2474812716245651,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516867876052856,0.1309070736169815,0.5983884930610657,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.2497863769531,285.0249328613281,1.0,0.3927385807037353,1.0,1.0,0.7097899913787842,1.0,-2.0041663646698,0.9493802785873412,1.054786205291748,0.489065557718277,0.970464825630188,0.970464825630188,0.0,81.47809600830078,100.0,51665.86328125,0.0,735.0420532226562,1.0,280.3424987792969,283.6614074707031,299.6834411621094,303.5298156738281,293.1499938964844,293.1499938964844,280.04998779296875,32763.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905979514122009,1.0,0.0,0.0,3.723672866821289,3.7236969470977774,9.2520150474229e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8999.041015625,0.0,1591.9808349609375,1683.569091796875,0.0,1537.3585205078125,0.9195225238800048,1.0,0.0,3.0,1.0,0.0
17665860,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371777176856996,0.4113451242446899,0.3717004954814911,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.848565936088562,0.3100555837154388,0.2949525415897369,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634037137031555,0.2235391438007354,0.1578904241323471,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036453127861023,0.2605302631855011,0.248621717095375,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401326656341553,0.1305733621120453,0.5985039472579956,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.3650207519531,297.2475280761719,284.8929138183594,1.0,0.3985829353332519,1.0,1.0,0.7108294367790222,1.0,-2.00652289390564,0.9501007199287416,1.0564221143722534,0.4892865717411041,0.8525938391685486,0.8525938391685486,0.0,87.95906829833984,88.0,52169.3203125,0.0,759.1282348632812,1.0,280.0570373535156,283.52606201171875,299.7487487792969,303.7167053222656,293.1499938964844,293.1499938964844,280.3500061035156,39915.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976497769355774,1.0,0.0,0.0,3.5887036323547363,3.5887279510498047,8.593468692197348e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8074.85595703125,0.0,1494.84375,1683.569091796875,0.0,1592.255126953125,0.8948110342025757,1.0,0.0,3.0,1.0,0.0
17665920,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371777176856996,0.4113451242446899,0.3717004954814911,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.848565936088562,0.3100555837154388,0.2949525415897369,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634037137031555,0.2235391438007354,0.1578904241323471,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036453127861023,0.2605302631855011,0.248621717095375,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401326656341553,0.1305733621120453,0.5985039472579956,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.3650207519531,297.2475280761719,284.8929138183594,1.0,0.3985829353332519,1.0,1.0,0.7108294367790222,1.0,-2.00652289390564,0.9501007199287416,1.0564221143722534,0.4892865717411041,0.8525938391685486,0.8525938391685486,0.0,87.95906829833984,88.0,52169.3203125,0.0,759.1282348632812,1.0,280.0570373535156,283.52606201171875,299.7487487792969,303.7167053222656,293.1499938964844,293.1499938964844,280.3500061035156,39915.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976497769355774,1.0,0.0,0.0,3.5887036323547363,3.5887279510498047,8.593468692197348e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8074.85595703125,0.0,1494.84375,1683.569091796875,0.0,1592.255126953125,0.8948110342025757,1.0,0.0,3.0,1.0,0.0
17665980,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.936133861541748,0.410275399684906,0.3702600598335266,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510299921035767,0.3128254413604736,0.2973253428936004,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646719813346863,0.2246642261743545,0.1585240960121154,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050151467323303,0.2617969214916229,0.2496145814657211,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401337385177612,0.1305905431509018,0.5979127883911133,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.252685546875,285.031982421875,1.0,0.3983544409275055,1.0,1.0,0.7118688821792603,1.0,-2.008882761001587,0.9508399367332458,1.0580427646636963,0.4894461631774902,0.984553337097168,0.984553337097168,0.0,87.89454650878906,76.0,51868.6796875,0.0,760.883544921875,1.0,280.3428955078125,283.66070556640625,299.73687744140625,303.5929260253906,293.1499938964844,293.1499938964844,280.04998779296875,32346.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892381310462952,1.0,0.0,0.0,3.7404026985168457,3.740427017211914,9.335337267657452e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9036.7890625,0.0,1608.081298828125,1683.569091796875,0.0,1526.87939453125,0.922861635684967,1.0,0.0,3.0,1.0,0.0
17666040,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.936133861541748,0.410275399684906,0.3702600598335266,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510299921035767,0.3128254413604736,0.2973253428936004,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646719813346863,0.2246642261743545,0.1585240960121154,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050151467323303,0.2617969214916229,0.2496145814657211,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401337385177612,0.1305905431509018,0.5979127883911133,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.252685546875,285.031982421875,1.0,0.3983544409275055,1.0,1.0,0.7118688821792603,1.0,-2.008882761001587,0.9508399367332458,1.0580427646636963,0.4894461631774902,0.984553337097168,0.984553337097168,0.0,87.89454650878906,76.0,51868.6796875,0.0,760.883544921875,1.0,280.3428955078125,283.66070556640625,299.73687744140625,303.5929260253906,293.1499938964844,293.1499938964844,280.04998779296875,32346.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892381310462952,1.0,0.0,0.0,3.7404026985168457,3.740427017211914,9.335337267657452e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9036.7890625,0.0,1608.081298828125,1683.569091796875,0.0,1526.87939453125,0.922861635684967,1.0,0.0,3.0,1.0,0.0
17666100,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9411614537239076,0.4093556702136993,0.3696663677692413,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564797639846802,0.3140284419059753,0.2985431849956512,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691954374313354,0.2250767648220062,0.1588567644357681,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.809799313545227,0.2622814178466797,0.2501322031021118,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433031558990479,0.1305824071168899,0.5977861285209656,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078674316406,297.2530212402344,284.86572265625,1.0,0.3968454897403717,1.0,1.0,0.7123886346817017,1.0,-2.010504007339477,0.9514195322990416,1.05908465385437,0.4896932542324066,0.8869003057479858,0.8869003057479858,0.0,86.05018615722656,76.0,52733.67578125,0.0,755.9268188476562,1.0,280.09527587890625,283.4786376953125,299.8058776855469,303.8524780273437,293.1499938964844,293.1499938964844,280.04998779296875,36044.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949891448020935,1.0,0.0,0.0,3.738720178604126,3.738745212554932,9.32694092625752e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8731.1494140625,0.0,1634.47265625,1683.569091796875,0.0,1571.43505859375,0.9230006337165833,1.0,0.0,3.0,1.0,0.0
17666160,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9474273920059204,0.4081309735774994,0.3685363829135895,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.863180935382843,0.3150345385074615,0.2994444072246551,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747824788093567,0.2253148406744003,0.1589857786893844,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8154832720756531,0.262584775686264,0.2503717839717865,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.647369384765625,0.1304765045642852,0.5969927906990051,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.4206848144531,297.25054931640625,284.8857116699219,1.0,0.3945358395576477,1.0,1.0,0.7126664519309998,1.0,-2.009721517562866,0.9509009122848512,1.0588206052780151,0.4893637895584106,0.85808926820755,0.85808926820755,0.0,83.6156234741211,64.0,52416.90234375,0.0,746.9398193359375,1.0,280.0569152832031,283.5107727050781,299.81134033203125,303.797119140625,293.1499938964844,293.1499938964844,280.3500061035156,39736.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965769529342651,1.0,0.0,0.0,3.620912551879883,3.620936870574951,8.748414188630704e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8104.54052734375,0.0,1528.78076171875,1683.569091796875,0.0,1583.844482421875,0.901524782180786,1.0,0.0,3.0,1.0,0.0
