time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687974452972412,0.407401442527771,0.3671955168247223,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851258754730225,0.3179558217525482,0.3016611039638519,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935864925384521,0.2265634536743164,0.1594872921705246,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335615396499634,0.2639504075050354,0.2511624991893768,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.661791205406189,0.130709633231163,0.5960479378700256,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883336186408996,1.0,1.0,0.7132221460342407,1.0,-2.011185646057129,0.9514085650444032,1.059777021408081,0.4894734919071197,0.9921801686286926,0.9921801686286926,0.0,76.4649887084961,52.0,52095.76171875,0.0,723.6681518554688,1.0,280.3431091308594,283.6533203125,299.8033447265625,303.6750793457031,293.1499938964844,293.1499938964844,280.04998779296875,32432.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881672739982605,1.0,0.0,0.0,3.7651209831237793,3.7651455402374254,9.459129159949952e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9078.9248046875,0.0,1637.5198974609375,1683.569091796875,0.0,1518.6519775390625,0.9285060167312622,1.0,0.0,3.0,1.0,0.0
17666280,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687974452972412,0.407401442527771,0.3671955168247223,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851258754730225,0.3179558217525482,0.3016611039638519,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935864925384521,0.2265634536743164,0.1594872921705246,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335615396499634,0.2639504075050354,0.2511624991893768,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.661791205406189,0.130709633231163,0.5960479378700256,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883336186408996,1.0,1.0,0.7132221460342407,1.0,-2.011185646057129,0.9514085650444032,1.059777021408081,0.4894734919071197,0.9921801686286926,0.9921801686286926,0.0,76.4649887084961,52.0,52095.76171875,0.0,723.6681518554688,1.0,280.3431091308594,283.6533203125,299.8033447265625,303.6750793457031,293.1499938964844,293.1499938964844,280.04998779296875,32432.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881672739982605,1.0,0.0,0.0,3.7651209831237793,3.7651455402374254,9.459129159949952e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9078.9248046875,0.0,1637.5198974609375,1683.569091796875,0.0,1518.6519775390625,0.9285060167312622,1.0,0.0,3.0,1.0,0.0
17666340,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.994689404964447,0.4054819345474243,0.3655309975147247,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.917814314365387,0.3203194141387939,0.3037576675415039,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8199382424354553,0.2273452132940292,0.159914955496788,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601810932159424,0.2648497521877289,0.2518536746501922,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6840512752532959,0.1307892352342605,0.5952082872390747,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806214034557342,1.0,1.0,0.7137777805328369,1.0,-2.0120444297790527,0.951591730117798,1.0604526996612549,0.4895097613334656,0.8644282817840576,0.8644282817840576,0.0,67.7786636352539,40.0,52689.73046875,0.0,694.6077880859375,1.0,280.056640625,283.50103759765625,299.8817443847656,303.88555908203125,293.1499938964844,293.1499938964844,280.3500061035156,39610.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954718828201294,1.0,0.0,0.0,3.650140047073364,3.650164842605591,8.890216918189253e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8139.86181640625,0.0,1560.3372802734375,1683.569091796875,0.0,1575.20263671875,0.907983899116516,1.0,0.0,3.0,1.0,0.0
17666400,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.994689404964447,0.4054819345474243,0.3655309975147247,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.917814314365387,0.3203194141387939,0.3037576675415039,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8199382424354553,0.2273452132940292,0.159914955496788,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601810932159424,0.2648497521877289,0.2518536746501922,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6840512752532959,0.1307892352342605,0.5952082872390747,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806214034557342,1.0,1.0,0.7137777805328369,1.0,-2.0120444297790527,0.951591730117798,1.0604526996612549,0.4895097613334656,0.8644282817840576,0.8644282817840576,0.0,67.7786636352539,40.0,52689.73046875,0.0,694.6077880859375,1.0,280.056640625,283.50103759765625,299.8817443847656,303.88555908203125,293.1499938964844,293.1499938964844,280.3500061035156,39610.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954718828201294,1.0,0.0,0.0,3.650140047073364,3.650164842605591,8.890216918189253e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8139.86181640625,0.0,1560.3372802734375,1683.569091796875,0.0,1575.20263671875,0.907983899116516,1.0,0.0,3.0,1.0,0.0
17666460,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9990000128746032,0.4087553024291992,0.3358411490917206,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9584071636199952,0.3233041763305664,0.3060289919376373,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.848694920539856,0.2285855710506439,0.1604200899600982,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8927090764045715,0.2661935091018677,0.2526354193687439,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7101584076881409,0.1311265230178833,0.5946238040924072,284.9964294433594,284.95001220703125,302.02069091796875,296.9017333984375,299.5150756835937,297.2630920410156,284.998291015625,1.0,0.3707634806632995,1.0,1.0,0.7142965197563171,1.0,-1.996813535690308,0.9454600214958192,1.0513534545898438,0.4785862565040588,0.964042603969574,0.964042603969574,0.0,59.17522430419922,43.0,51699.765625,0.0,647.65234375,1.0,280.3427734375,283.6261901855469,299.8728942871094,303.7303161621094,293.1499938964844,293.1499938964844,280.04998779296875,33707.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864070892333984,1.0,0.0,0.0,3.7628190517425537,3.762843608856201,9.447566071685288e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9038.4521484375,0.0,1644.664794921875,1683.569091796875,0.0,1505.17578125,0.9286519885063172,1.0,0.0,3.0,1.0,0.0
17666520,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9990000128746032,0.4087553024291992,0.3358411490917206,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9584071636199952,0.3233041763305664,0.3060289919376373,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.848694920539856,0.2285855710506439,0.1604200899600982,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8927090764045715,0.2661935091018677,0.2526354193687439,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7101584076881409,0.1311265230178833,0.5946238040924072,284.9964294433594,284.95001220703125,302.02069091796875,296.9017333984375,299.5150756835937,297.2630920410156,284.998291015625,1.0,0.3707634806632995,1.0,1.0,0.7142965197563171,1.0,-1.996813535690308,0.9454600214958192,1.0513534545898438,0.4785862565040588,0.964042603969574,0.964042603969574,0.0,59.17522430419922,43.0,51699.765625,0.0,647.65234375,1.0,280.3427734375,283.6261901855469,299.8728942871094,303.7303161621094,293.1499938964844,293.1499938964844,280.04998779296875,33707.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864070892333984,1.0,0.0,0.0,3.7628190517425537,3.762843608856201,9.447566071685288e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9038.4521484375,0.0,1644.664794921875,1683.569091796875,0.0,1505.17578125,0.9286519885063172,1.0,0.0,3.0,1.0,0.0
17666580,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9990000128746032,0.4141397178173065,0.3213227689266205,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9750480651855468,0.3256620466709137,0.308349996805191,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8620259761810303,0.2293631881475448,0.1610005646944046,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9075922966003418,0.2670738399028778,0.2535200417041778,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7209147214889526,0.1314335465431213,0.5957646369934082,284.8674621582031,284.95001220703125,302.0892028808594,296.9408874511719,299.5491638183594,297.265869140625,284.87579345703125,1.0,0.3643102049827575,1.0,1.0,0.7148153185844421,1.0,-1.968450903892517,0.929462730884552,1.03898823261261,0.4769982993602752,0.8386812210083008,0.8386812210083008,0.0,55.9023323059082,61.0,51718.5703125,0.0,620.3247680664062,1.0,280.0574951171875,283.51031494140625,299.9458312988281,303.8890075683594,293.1499938964844,293.1499938964844,280.3500061035156,41398.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910436749458313,1.0,0.0,0.0,3.573025703430176,3.573050022125244,8.518547929270426e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8056.46728515625,0.0,1488.748046875,1683.569091796875,0.0,1540.8009033203125,0.8926639556884766,1.0,0.0,3.0,1.0,0.0
17666640,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9990000128746032,0.4141397178173065,0.3213227689266205,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9750480651855468,0.3256620466709137,0.308349996805191,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8620259761810303,0.2293631881475448,0.1610005646944046,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9075922966003418,0.2670738399028778,0.2535200417041778,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7209147214889526,0.1314335465431213,0.5957646369934082,284.8674621582031,284.95001220703125,302.0892028808594,296.9408874511719,299.5491638183594,297.265869140625,284.87579345703125,1.0,0.3643102049827575,1.0,1.0,0.7148153185844421,1.0,-1.968450903892517,0.929462730884552,1.03898823261261,0.4769982993602752,0.8386812210083008,0.8386812210083008,0.0,55.9023323059082,61.0,51718.5703125,0.0,620.3247680664062,1.0,280.0574951171875,283.51031494140625,299.9458312988281,303.8890075683594,293.1499938964844,293.1499938964844,280.3500061035156,41398.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910436749458313,1.0,0.0,0.0,3.573025703430176,3.573050022125244,8.518547929270426e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8056.46728515625,0.0,1488.748046875,1683.569091796875,0.0,1540.8009033203125,0.8926639556884766,1.0,0.0,3.0,1.0,0.0
17666700,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9990000128746032,0.4174328744411468,0.3195013999938965,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9779125452041626,0.3271577954292297,0.3095397055149078,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8642016649246216,0.2299997955560684,0.1613097637891769,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9100905060768129,0.2677546143531799,0.2539816200733185,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7225062251091003,0.1317242681980133,0.5965740084648132,285.021484375,284.95001220703125,302.1239013671875,296.9608154296875,299.56817626953125,297.2708740234375,285.0330505371094,1.0,0.3646084070205688,1.0,1.0,0.7150747179985046,1.0,-1.9695724248886108,0.9299567341804504,1.0396156311035156,0.4770337045192718,0.9376396536827089,0.9376396536827089,0.0,55.57753372192383,61.0,51197.41796875,0.0,620.0885620117188,1.0,280.3003234863281,283.67254638671875,299.9150085449219,303.6781005859375,293.1499938964844,293.1499938964844,280.3500061035156,34776.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836985945701599,1.0,0.0,0.0,3.618581771850586,3.618605375289917,8.737155781091133e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8378.01953125,0.0,1489.419677734375,1683.569091796875,0.0,1484.55712890625,0.9000040292739868,1.0,0.0,3.0,1.0,0.0
17666760,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.4200471937656402,0.3224510848522186,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.976675510406494,0.3288622796535492,0.3111051321029663,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8625343441963196,0.2308129221200943,0.1618539541959762,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9080468416213988,0.2686166167259216,0.2547611594200134,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7210801243782043,0.1321200281381607,0.598293662071228,285.0341186523437,284.95001220703125,302.1588439941406,296.98095703125,299.5883483886719,297.2766418457031,285.0321350097656,1.0,0.3667660057544708,1.0,1.0,0.7150365710258484,1.0,-1.97864043712616,0.9344946146011353,1.0441458225250244,0.4794740974903106,0.9745981097221376,0.9745981097221376,0.0,56.36117935180664,79.0,51569.3671875,0.0,629.6138305664062,1.0,280.3426208496094,283.6592102050781,299.9491271972656,303.7741394042969,293.1499938964844,293.1499938964844,280.04998779296875,32539.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809146404266357,1.0,0.0,0.0,3.718403577804565,3.718427658081055,9.225848884852894e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9035.1748046875,0.0,1584.22998046875,1683.569091796875,0.0,1463.513671875,0.9181914925575256,1.0,0.0,3.0,1.0,0.0
17666820,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.4195385277271271,0.3417255580425262,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.961152195930481,0.3315019607543945,0.3139492273330688,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8479343056678772,0.2317827939987182,0.1627754420042038,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8915719389915466,0.2696966826915741,0.2561092376708984,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7086847424507141,0.1325366348028183,0.6014192700386047,284.9105834960937,284.95001220703125,302.2292175292969,297.0216064453125,299.6216125488281,297.2724609375,284.9187927246094,1.0,0.3757181465625763,1.0,1.0,0.7149602770805359,1.0,-2.011669397354126,0.9509781002998352,1.0606913566589355,0.4885889589786529,0.8804311156272888,0.8804311156272888,0.0,60.984519958496094,82.0,52939.54296875,0.0,671.039794921875,1.0,280.0569152832031,283.52764892578125,300.04400634765625,304.03955078125,293.1499938964844,293.1499938964844,280.3500061035156,38211.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890511512756348,1.0,0.0,0.0,3.639829158782959,3.6398534774780273,8.840061695991608e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8191.99072265625,0.0,1538.3818359375,1683.569091796875,0.0,1525.441162109375,0.9050891399383544,1.0,0.0,3.0,1.0,0.0
17666880,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.4195385277271271,0.3417255580425262,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.961152195930481,0.3315019607543945,0.3139492273330688,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8479343056678772,0.2317827939987182,0.1627754420042038,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8915719389915466,0.2696966826915741,0.2561092376708984,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7086847424507141,0.1325366348028183,0.6014192700386047,284.9105834960937,284.95001220703125,302.2292175292969,297.0216064453125,299.6216125488281,297.2724609375,284.9187927246094,1.0,0.3757181465625763,1.0,1.0,0.7149602770805359,1.0,-2.011669397354126,0.9509781002998352,1.0606913566589355,0.4885889589786529,0.8804311156272888,0.8804311156272888,0.0,60.984519958496094,82.0,52939.54296875,0.0,671.039794921875,1.0,280.0569152832031,283.52764892578125,300.04400634765625,304.03955078125,293.1499938964844,293.1499938964844,280.3500061035156,38211.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890511512756348,1.0,0.0,0.0,3.639829158782959,3.6398534774780273,8.840061695991608e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8191.99072265625,0.0,1538.3818359375,1683.569091796875,0.0,1525.441162109375,0.9050891399383544,1.0,0.0,3.0,1.0,0.0
17666940,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.4146467745304107,0.3597281277179718,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9467683434486388,0.3347990810871124,0.316965103149414,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8358972072601318,0.2332740426063537,0.1637791246175766,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8777741193771362,0.2712975740432739,0.257568210363388,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6970709562301636,0.1330612301826477,0.6041569113731384,285.0984802246094,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.27154541015625,285.099365234375,1.0,0.383699357509613,1.0,1.0,0.7148840427398682,1.0,-2.043163299560547,0.9666644334793092,1.0764988660812378,0.4974627196788788,1.0,1.0,0.0,65.54059600830078,85.0,53287.8203125,0.0,712.232177734375,1.0,280.3431396484375,283.69354248046875,300.0536193847656,303.9947509765625,293.1499938964844,293.1499938964844,280.04998779296875,32526.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839390397071838,1.0,0.0,0.0,3.800458431243897,3.800483465194702,9.63751972449245e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9263.314453125,0.0,1680.0335693359375,1683.569091796875,0.0,1486.3814697265625,0.9364134669303894,1.0,0.0,3.0,1.0,0.0
17667000,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.4146467745304107,0.3597281277179718,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9467683434486388,0.3347990810871124,0.316965103149414,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8358972072601318,0.2332740426063537,0.1637791246175766,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8777741193771362,0.2712975740432739,0.257568210363388,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6970709562301636,0.1330612301826477,0.6041569113731384,285.0984802246094,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.27154541015625,285.099365234375,1.0,0.383699357509613,1.0,1.0,0.7148840427398682,1.0,-2.043163299560547,0.9666644334793092,1.0764988660812378,0.4974627196788788,1.0,1.0,0.0,65.54059600830078,85.0,53287.8203125,0.0,712.232177734375,1.0,280.3431396484375,283.69354248046875,300.0536193847656,303.9947509765625,293.1499938964844,293.1499938964844,280.04998779296875,32526.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839390397071838,1.0,0.0,0.0,3.800458431243897,3.800483465194702,9.63751972449245e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9263.314453125,0.0,1680.0335693359375,1683.569091796875,0.0,1486.3814697265625,0.9364134669303894,1.0,0.0,3.0,1.0,0.0
17667060,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9912962317466736,0.4073909521102905,0.3684856593608856,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9286888241767884,0.3373701274394989,0.319876104593277,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8220715522766113,0.2341673970222473,0.1647306382656097,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8620342016220093,0.2723198235034942,0.2589740455150604,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6833171844482422,0.1331263482570648,0.6062290668487549,284.9164733886719,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.265380859375,284.9167785644531,1.0,0.3907607793807983,1.0,1.0,0.7162110805511475,1.0,-2.062175750732422,0.975529968738556,1.0866457223892212,0.5024450421333313,0.93679940700531,0.93679940700531,0.0,70.88308715820312,88.0,54793.46484375,0.0,746.8916015625,1.0,280.0559387207031,283.4846496582031,300.1395263671875,304.28759765625,293.1499938964844,293.1499938964844,279.75,36096.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946657299995422,1.0,0.0,0.0,3.819651126861572,3.8196768760681152,9.735105095387553e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9509.0791015625,0.0,1730.9857177734375,1683.569091796875,0.0,1568.9127197265625,0.943008840084076,1.0,0.0,3.0,1.0,0.0
17667120,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9912962317466736,0.4073909521102905,0.3684856593608856,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9286888241767884,0.3373701274394989,0.319876104593277,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8220715522766113,0.2341673970222473,0.1647306382656097,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8620342016220093,0.2723198235034942,0.2589740455150604,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6833171844482422,0.1331263482570648,0.6062290668487549,284.9164733886719,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.265380859375,284.9167785644531,1.0,0.3907607793807983,1.0,1.0,0.7162110805511475,1.0,-2.062175750732422,0.975529968738556,1.0866457223892212,0.5024450421333313,0.93679940700531,0.93679940700531,0.0,70.88308715820312,88.0,54793.46484375,0.0,746.8916015625,1.0,280.0559387207031,283.4846496582031,300.1395263671875,304.28759765625,293.1499938964844,293.1499938964844,279.75,36096.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946657299995422,1.0,0.0,0.0,3.819651126861572,3.8196768760681152,9.735105095387553e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9509.0791015625,0.0,1730.9857177734375,1683.569091796875,0.0,1568.9127197265625,0.943008840084076,1.0,0.0,3.0,1.0,0.0
17667180,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9672752022743224,0.4027253091335296,0.36368328332901,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9067840576171876,0.3393368422985077,0.3220061659812927,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045328855514526,0.2345212996006012,0.1651856303215026,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436524868011475,0.2727877199649811,0.2597025632858276,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6666098833084106,0.1326852589845657,0.6057214140892029,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.257080078125,284.8780822753906,1.0,0.3959554135799408,1.0,1.0,0.717538058757782,1.0,-2.060121536254883,0.9739472270011902,1.0861743688583374,0.5013337135314941,0.8341274261474609,0.8341274261474609,0.0,77.2499771118164,91.0,54894.38671875,0.0,767.3687744140625,1.0,279.7572937011719,283.4498596191406,300.15484619140625,304.3335876464844,293.1499938964844,293.1499938964844,280.04998779296875,42209.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993456482887268,1.0,0.0,0.0,3.5476083755493164,3.5476324558258057,8.397782380598073e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8435.6806640625,0.0,1467.3690185546875,1683.569091796875,0.0,1605.5931396484375,0.8886812925338745,1.0,0.0,3.0,1.0,0.0
17667240,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9672752022743224,0.4027253091335296,0.36368328332901,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9067840576171876,0.3393368422985077,0.3220061659812927,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045328855514526,0.2345212996006012,0.1651856303215026,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436524868011475,0.2727877199649811,0.2597025632858276,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6666098833084106,0.1326852589845657,0.6057214140892029,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.257080078125,284.8780822753906,1.0,0.3959554135799408,1.0,1.0,0.717538058757782,1.0,-2.060121536254883,0.9739472270011902,1.0861743688583374,0.5013337135314941,0.8341274261474609,0.8341274261474609,0.0,77.2499771118164,91.0,54894.38671875,0.0,767.3687744140625,1.0,279.7572937011719,283.4498596191406,300.15484619140625,304.3335876464844,293.1499938964844,293.1499938964844,280.04998779296875,42209.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993456482887268,1.0,0.0,0.0,3.5476083755493164,3.5476324558258057,8.397782380598073e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8435.6806640625,0.0,1467.3690185546875,1683.569091796875,0.0,1605.5931396484375,0.8886812925338745,1.0,0.0,3.0,1.0,0.0
17667300,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9582858085632324,0.4019534885883331,0.3625906109809875,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9003491997718811,0.3407675325870514,0.3232396245002746,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.798410952091217,0.235066533088684,0.1655072122812271,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8377169370651245,0.2733834385871887,0.2601862549781799,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6609727740287781,0.1326443701982498,0.6055359244346619,285.0161437988281,284.95001220703125,302.4761047363281,297.1636657714844,299.731201171875,297.258544921875,285.0256652832031,1.0,0.3982049524784088,1.0,1.0,0.7182015776634216,1.0,-2.061030626296997,0.9741328954696656,1.0868977308273315,0.5012757182121277,0.9286670088768004,0.9286670088768004,0.0,79.73628997802734,91.0,54405.2109375,0.0,776.8748168945312,1.0,279.9998474121094,283.6007995605469,300.1225891113281,304.1210632324219,293.1499938964844,293.1499938964844,280.04998779296875,34993.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923362016677856,1.0,0.0,0.0,3.6025240421295166,3.602547407150269,8.659783929942932e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8773.63671875,0.0,1473.552001953125,1683.569091796875,0.0,1550.804443359375,0.8964913487434387,1.0,0.0,3.0,1.0,0.0
17667360,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.951647162437439,0.40155228972435,0.3622042834758758,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8961717486381531,0.3423632085323334,0.3247765004634857,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7942577004432678,0.235761359333992,0.1660176962614059,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8336840867996216,0.27413409948349,0.2609265744686126,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6570557951927185,0.1327299326658249,0.6060664653778076,285.0195007324219,284.95001220703125,302.51080322265625,297.1833801269531,299.7493591308594,297.2621765136719,285.01678466796875,1.0,0.4003874659538269,1.0,1.0,0.7186149954795837,1.0,-2.064549684524536,0.9757092595100404,1.0888404846191406,0.5020653009414673,0.9559510946273804,0.9559510946273804,0.0,81.76667785644531,94.0,54675.18359375,0.0,787.0455322265625,1.0,280.04248046875,283.5833435058594,300.15447998046875,304.2119445800781,293.1499938964844,293.1499938964844,279.75,32974.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897770166397095,1.0,0.0,0.0,3.693003654479981,3.69302749633789,9.100238571591036e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9457.1162109375,0.0,1558.6385498046875,1683.569091796875,0.0,1531.028076171875,0.9126965999603271,1.0,0.0,3.0,1.0,0.0
17667420,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9377421140670776,0.3994960188865661,0.3608064651489258,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878217339515686,0.3447335660457611,0.3273787796497345,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859230041503906,0.2364819943904876,0.1667673140764236,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257014155387878,0.2749753296375274,0.2620537281036377,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6495655179023743,0.1326246261596679,0.6067204475402832,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.2597351074219,284.9043884277344,1.0,0.4043886363506317,1.0,1.0,0.719441831111908,1.0,-2.069039821624756,0.977587640285492,1.0914521217346191,0.5030320882797241,0.8517819046974182,0.8517819046974182,0.0,85.83334350585938,97.0,55255.5703125,0.0,805.2693481445312,1.0,279.75732421875,283.4654541015625,300.2355651855469,304.4240417480469,293.1499938964844,293.1499938964844,280.04998779296875,39573.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961275339126587,1.0,0.0,0.0,3.557316780090332,3.557340621948242,8.443809065283858e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8489.4658203125,0.0,1458.539794921875,1683.569091796875,0.0,1580.3270263671875,0.8878735899925232,1.0,0.0,3.0,1.0,0.0
17667480,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9377421140670776,0.3994960188865661,0.3608064651489258,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878217339515686,0.3447335660457611,0.3273787796497345,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859230041503906,0.2364819943904876,0.1667673140764236,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257014155387878,0.2749753296375274,0.2620537281036377,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6495655179023743,0.1326246261596679,0.6067204475402832,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.2597351074219,284.9043884277344,1.0,0.4043886363506317,1.0,1.0,0.719441831111908,1.0,-2.069039821624756,0.977587640285492,1.0914521217346191,0.5030320882797241,0.8517819046974182,0.8517819046974182,0.0,85.83334350585938,97.0,55255.5703125,0.0,805.2693481445312,1.0,279.75732421875,283.4654541015625,300.2355651855469,304.4240417480469,293.1499938964844,293.1499938964844,280.04998779296875,39573.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961275339126587,1.0,0.0,0.0,3.557316780090332,3.557340621948242,8.443809065283858e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8489.4658203125,0.0,1458.539794921875,1683.569091796875,0.0,1580.3270263671875,0.8878735899925232,1.0,0.0,3.0,1.0,0.0
17667540,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266853332519532,0.3987297415733337,0.3598999083042145,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818912506103516,0.3477691113948822,0.3301501870155334,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797699570655823,0.2377450168132782,0.1676093935966491,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197212219238281,0.2763497829437256,0.2632979452610016,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439583897590637,0.1328188329935073,0.6076850891113281,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645568847656,285.0328369140625,1.0,0.4080853462219238,1.0,1.0,0.720268726348877,1.0,-2.074939012527466,0.9801902770996094,1.094748616218567,0.504307210445404,0.9802334904670716,0.9802334904670716,0.0,89.33096313476562,100.0,55118.8671875,0.0,822.8117065429688,1.0,280.042724609375,283.587890625,300.2391357421875,304.3288269042969,293.1499938964844,293.1499938964844,279.75,32185.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888088583946228,1.0,0.0,0.0,3.7197883129119873,3.719812393188477,9.232721822627354e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9535.5654296875,0.0,1583.11962890625,1683.569091796875,0.0,1523.578369140625,0.9180774688720704,1.0,0.0,3.0,1.0,0.0
17667600,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266853332519532,0.3987297415733337,0.3598999083042145,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818912506103516,0.3477691113948822,0.3301501870155334,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797699570655823,0.2377450168132782,0.1676093935966491,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197212219238281,0.2763497829437256,0.2632979452610016,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439583897590637,0.1328188329935073,0.6076850891113281,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645568847656,285.0328369140625,1.0,0.4080853462219238,1.0,1.0,0.720268726348877,1.0,-2.074939012527466,0.9801902770996094,1.094748616218567,0.504307210445404,0.9802334904670716,0.9802334904670716,0.0,89.33096313476562,100.0,55118.8671875,0.0,822.8117065429688,1.0,280.042724609375,283.587890625,300.2391357421875,304.3288269042969,293.1499938964844,293.1499938964844,279.75,32185.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888088583946228,1.0,0.0,0.0,3.7197883129119873,3.719812393188477,9.232721822627354e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9535.5654296875,0.0,1583.11962890625,1683.569091796875,0.0,1523.578369140625,0.9180774688720704,1.0,0.0,3.0,1.0,0.0
17667660,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157835841178894,0.3967088758945465,0.3585819005966186,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761398792266846,0.3500666618347168,0.3326897025108337,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737990021705627,0.2384197562932968,0.1683273613452911,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138150572776794,0.2771435379981994,0.2643820941448211,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387229561805725,0.1327705681324005,0.6086071133613586,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2608337402344,284.89605712890625,1.0,0.4116052389144897,1.0,1.0,0.721070408821106,1.0,-2.0796825885772705,0.9822054505348206,1.0974770784378052,0.5053668022155762,0.8630762100219727,0.8630762100219727,0.0,92.84942626953124,103.0,55798.96875,0.0,839.4840087890625,1.0,279.7569885253906,283.4442443847656,300.3134460449219,304.54559326171875,293.1499938964844,293.1499938964844,280.04998779296875,39159.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962302923202515,1.0,0.0,0.0,3.612003087997437,3.612027406692505,8.705416121301823e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8553.5810546875,0.0,1514.6973876953125,1683.569091796875,0.0,1581.13134765625,0.8993901014328003,1.0,0.0,3.0,1.0,0.0
17667720,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157835841178894,0.3967088758945465,0.3585819005966186,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761398792266846,0.3500666618347168,0.3326897025108337,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737990021705627,0.2384197562932968,0.1683273613452911,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138150572776794,0.2771435379981994,0.2643820941448211,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387229561805725,0.1327705681324005,0.6086071133613586,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2608337402344,284.89605712890625,1.0,0.4116052389144897,1.0,1.0,0.721070408821106,1.0,-2.0796825885772705,0.9822054505348206,1.0974770784378052,0.5053668022155762,0.8630762100219727,0.8630762100219727,0.0,92.84942626953124,103.0,55798.96875,0.0,839.4840087890625,1.0,279.7569885253906,283.4442443847656,300.3134460449219,304.54559326171875,293.1499938964844,293.1499938964844,280.04998779296875,39159.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962302923202515,1.0,0.0,0.0,3.612003087997437,3.612027406692505,8.705416121301823e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8553.5810546875,0.0,1514.6973876953125,1683.569091796875,0.0,1581.13134765625,0.8993901014328003,1.0,0.0,3.0,1.0,0.0
17667780,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.90711909532547,0.3959566950798034,0.3576513230800628,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717484474182129,0.3530475199222564,0.3353761434555053,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690691947937012,0.2396481931209564,0.1691239327192306,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089246153831482,0.278477281332016,0.2655597925186157,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344279646873474,0.1329803168773651,0.6095881462097168,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2648010253906,285.0333557128906,1.0,0.4149631261825561,1.0,1.0,0.7218721508979797,1.0,-2.085335731506348,0.9846993088722228,1.1006362438201904,0.5065844058990479,0.9946956038475036,0.9946956038475036,0.0,96.03297424316406,106.0,55602.5859375,0.0,855.8671264648438,1.0,280.0430908203125,283.576904296875,300.3095397949219,304.4377136230469,293.1499938964844,293.1499938964844,279.75,32299.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892279386520386,1.0,0.0,0.0,3.7642550468444815,3.764279365539551,9.454778364670346e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9616.8662109375,0.0,1635.48291015625,1683.569091796875,0.0,1526.80078125,0.9282063841819764,1.0,0.0,3.0,1.0,0.0
17667840,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.90711909532547,0.3959566950798034,0.3576513230800628,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717484474182129,0.3530475199222564,0.3353761434555053,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690691947937012,0.2396481931209564,0.1691239327192306,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089246153831482,0.278477281332016,0.2655597925186157,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344279646873474,0.1329803168773651,0.6095881462097168,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2648010253906,285.0333557128906,1.0,0.4149631261825561,1.0,1.0,0.7218721508979797,1.0,-2.085335731506348,0.9846993088722228,1.1006362438201904,0.5065844058990479,0.9946956038475036,0.9946956038475036,0.0,96.03297424316406,106.0,55602.5859375,0.0,855.8671264648438,1.0,280.0430908203125,283.576904296875,300.3095397949219,304.4377136230469,293.1499938964844,293.1499938964844,279.75,32299.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892279386520386,1.0,0.0,0.0,3.7642550468444815,3.764279365539551,9.454778364670346e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9616.8662109375,0.0,1635.48291015625,1683.569091796875,0.0,1526.80078125,0.9282063841819764,1.0,0.0,3.0,1.0,0.0
17667900,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9034292101860046,0.395129919052124,0.3572730123996734,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8699236512184143,0.3542912900447845,0.3367944359779358,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670683860778809,0.2400763630867004,0.1695767790079116,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067746162414551,0.2789641916751861,0.2662256956100464,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326065063476562,0.1330233365297317,0.6103833913803101,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875732421875,297.26416015625,284.868408203125,1.0,0.416657418012619,1.0,1.0,0.722273051738739,1.0,-2.088886260986328,0.9862938523292542,1.1025923490524292,0.5074465870857239,0.8975821733474731,0.8975821733474731,0.0,97.56002807617188,106.0,56550.12109375,0.0,864.5169067382812,1.0,279.79473876953125,283.3952941894531,300.37457275390625,304.7038879394531,293.1499938964844,293.1499938964844,279.75,35829.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950165629386902,1.0,0.0,0.0,3.766356468200684,3.766381740570069,9.46533816659212e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9294.4775390625,0.0,1665.1949462890625,1683.569091796875,0.0,1571.6485595703125,0.9291878938674928,1.0,0.0,3.0,1.0,0.0
17667960,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8988099098205566,0.393984317779541,0.3563782572746277,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8672468066215515,0.3552995026111603,0.3378737270832062,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642815709114075,0.2403062582015991,0.169827789068222,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8037741780281067,0.2792491018772125,0.266619473695755,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6302040219306946,0.1329424381256103,0.610537588596344,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8993835449219,297.2605285644531,284.8885803222656,1.0,0.4182527065277099,1.0,1.0,0.7226924896240234,1.0,-2.090069532394409,0.9867060780525208,1.1033635139465332,0.5076368451118469,0.8711373209953308,0.8711373209953308,0.0,99.32948303222656,109.0,56302.3671875,0.0,871.8922119140625,1.0,279.7566833496094,283.4247436523437,300.3783569335937,304.6507263183594,293.1499938964844,293.1499938964844,280.04998779296875,39187.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967201232910156,1.0,0.0,0.0,3.663097620010376,3.6631224155426025,8.953447263593262e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8612.3642578125,0.0,1571.7252197265625,1683.569091796875,0.0,1584.9658203125,0.9105017781257628,1.0,0.0,3.0,1.0,0.0
17668020,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918679356575012,0.3932859003543854,0.3554750978946686,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637150526046753,0.3582502007484436,0.3405129611492157,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603884339332581,0.2415308952331543,0.1706098765134811,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994580268859863,0.2805742919445038,0.2677730023860931,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265787482261658,0.1331587880849838,0.6115080118179321,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.2641906738281,285.0353698730469,1.0,0.4214446246623993,1.0,1.0,0.7235313653945923,1.0,-2.095639705657959,0.9891480207443236,1.1064916849136353,0.5088135004043579,1.0,1.0,0.0,102.3749542236328,112.0,56040.80859375,0.0,887.866943359375,1.0,280.0433959960937,283.5682678222656,300.3689270019531,304.5320739746094,293.1499938964844,293.1499938964844,279.75,32575.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898077726364136,1.0,0.0,0.0,3.8028793334960938,3.80290412902832,9.649801313571515e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9689.177734375,0.0,1683.302734375,1683.569091796875,0.0,1531.2647705078125,0.9370922446250916,1.0,0.0,3.0,1.0,0.0
