time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918679356575012,0.3932859003543854,0.3554750978946686,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637150526046753,0.3582502007484436,0.3405129611492157,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603884339332581,0.2415308952331543,0.1706098765134811,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994580268859863,0.2805742919445038,0.2677730023860931,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265787482261658,0.1331587880849838,0.6115080118179321,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.2641906738281,285.0353698730469,1.0,0.4214446246623993,1.0,1.0,0.7235313653945923,1.0,-2.095639705657959,0.9891480207443236,1.1064916849136353,0.5088135004043579,1.0,1.0,0.0,102.3749542236328,112.0,56040.80859375,0.0,887.866943359375,1.0,280.0433959960937,283.5682678222656,300.3689270019531,304.5320739746094,293.1499938964844,293.1499938964844,279.75,32575.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898077726364136,1.0,0.0,0.0,3.8028793334960938,3.80290412902832,9.649801313571515e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9689.177734375,0.0,1683.302734375,1683.569091796875,0.0,1531.2647705078125,0.9370922446250916,1.0,0.0,3.0,1.0,0.0
17668140,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846265077590942,0.3913775980472564,0.3542591631412506,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.859963059425354,0.3604619801044464,0.342976301908493,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563471794128418,0.2421859502792358,0.1713118702173233,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949596047401428,0.2813402116298675,0.2688270211219787,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228917241096497,0.1331295520067215,0.6124861240386963,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596435546875,284.8861083984375,1.0,0.4246189892292022,1.0,1.0,0.7243703007698059,1.0,-2.10042667388916,0.9911775588989258,1.1092491149902344,0.5098710656166077,0.8809415698051453,0.8809415698051453,0.0,105.57465362548828,115.0,56781.41015625,0.0,903.7393188476562,1.0,279.7572326660156,283.40997314453125,300.4311218261719,304.7398681640625,293.1499938964844,293.1499938964844,280.04998779296875,38933.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973035931587219,1.0,0.0,0.0,3.711189031600952,3.711214065551758,9.190083005705674e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8672.53125,0.0,1624.63525390625,1683.569091796875,0.0,1589.5386962890625,0.9208789467811584,1.0,0.0,3.0,1.0,0.0
17668200,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846265077590942,0.3913775980472564,0.3542591631412506,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.859963059425354,0.3604619801044464,0.342976301908493,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563471794128418,0.2421859502792358,0.1713118702173233,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949596047401428,0.2813402116298675,0.2688270211219787,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228917241096497,0.1331295520067215,0.6124861240386963,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596435546875,284.8861083984375,1.0,0.4246189892292022,1.0,1.0,0.7243703007698059,1.0,-2.10042667388916,0.9911775588989258,1.1092491149902344,0.5098710656166077,0.8809415698051453,0.8809415698051453,0.0,105.57465362548828,115.0,56781.41015625,0.0,903.7393188476562,1.0,279.7572326660156,283.40997314453125,300.4311218261719,304.7398681640625,293.1499938964844,293.1499938964844,280.04998779296875,38933.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973035931587219,1.0,0.0,0.0,3.711189031600952,3.711214065551758,9.190083005705674e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8672.53125,0.0,1624.63525390625,1683.569091796875,0.0,1589.5386962890625,0.9208789467811584,1.0,0.0,3.0,1.0,0.0
17668260,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784533739089966,0.3907332420349121,0.3534013032913208,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569807410240173,0.3633759021759033,0.3455740213394165,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530170679092407,0.2434089928865432,0.1720887571573257,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911811470985413,0.2826608419418335,0.2699706852436065,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6196196675300598,0.1333508789539337,0.6134639978408813,285.0416259765625,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277209639549255,1.0,1.0,0.725213348865509,1.0,-2.105992078781128,0.993620753288269,1.1123712062835691,0.5110392570495605,1.0,1.0,0.0,108.55970001220705,118.0,56414.89453125,0.0,919.6475830078124,1.0,280.0433959960937,283.56329345703125,300.416259765625,304.6106262207031,293.1499938964844,293.1499938964844,279.75,33074.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905891299247742,1.0,0.0,0.0,3.832088470458984,3.832113742828369,9.798607152333716e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9747.6640625,0.0,1722.363525390625,1683.569091796875,0.0,1537.290283203125,0.9439734816551208,1.0,0.0,3.0,1.0,0.0
17668320,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784533739089966,0.3907332420349121,0.3534013032913208,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569807410240173,0.3633759021759033,0.3455740213394165,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530170679092407,0.2434089928865432,0.1720887571573257,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911811470985413,0.2826608419418335,0.2699706852436065,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6196196675300598,0.1333508789539337,0.6134639978408813,285.0416259765625,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277209639549255,1.0,1.0,0.725213348865509,1.0,-2.105992078781128,0.993620753288269,1.1123712062835691,0.5110392570495605,1.0,1.0,0.0,108.55970001220705,118.0,56414.89453125,0.0,919.6475830078124,1.0,280.0433959960937,283.56329345703125,300.416259765625,304.6106262207031,293.1499938964844,293.1499938964844,279.75,33074.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905891299247742,1.0,0.0,0.0,3.832088470458984,3.832113742828369,9.798607152333716e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9747.6640625,0.0,1722.363525390625,1683.569091796875,0.0,1537.290283203125,0.9439734816551208,1.0,0.0,3.0,1.0,0.0
17668380,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720043301582336,0.3889082074165344,0.3522632122039795,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.853764533996582,0.3655534982681274,0.3480108976364136,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495293021202087,0.2440718859434127,0.1727979928255081,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872209548950195,0.2834329307079315,0.2710325419902801,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162217259407043,0.133335456252098,0.6144979000091553,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2584228515625,284.8865661621094,1.0,0.4308311641216278,1.0,1.0,0.7260563373565674,1.0,-2.1109261512756348,0.995727241039276,1.115198850631714,0.5121300220489502,0.8894593715667725,0.8894593715667725,0.0,111.7083969116211,121.0,57181.94921875,0.0,935.6190185546876,1.0,279.7569274902344,283.4000244140625,300.4711303710937,304.8119812011719,293.1499938964844,293.1499938964844,280.04998779296875,38837.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981230974197388,1.0,0.0,0.0,3.747563362121582,3.747588872909546,9.371114515488444e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8720.14453125,0.0,1666.24267578125,1683.569091796875,0.0,1595.9725341796875,0.9289063811302184,1.0,0.0,3.0,1.0,0.0
17668440,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720043301582336,0.3889082074165344,0.3522632122039795,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.853764533996582,0.3655534982681274,0.3480108976364136,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495293021202087,0.2440718859434127,0.1727979928255081,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872209548950195,0.2834329307079315,0.2710325419902801,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162217259407043,0.133335456252098,0.6144979000091553,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2584228515625,284.8865661621094,1.0,0.4308311641216278,1.0,1.0,0.7260563373565674,1.0,-2.1109261512756348,0.995727241039276,1.115198850631714,0.5121300220489502,0.8894593715667725,0.8894593715667725,0.0,111.7083969116211,121.0,57181.94921875,0.0,935.6190185546876,1.0,279.7569274902344,283.4000244140625,300.4711303710937,304.8119812011719,293.1499938964844,293.1499938964844,280.04998779296875,38837.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981230974197388,1.0,0.0,0.0,3.747563362121582,3.747588872909546,9.371114515488444e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8720.14453125,0.0,1666.24267578125,1683.569091796875,0.0,1595.9725341796875,0.9289063811302184,1.0,0.0,3.0,1.0,0.0
17668500,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8686909079551697,0.3884443640708923,0.3515912890434265,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8520334959030151,0.3668721914291382,0.3491145968437195,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476692199707031,0.2445814758539199,0.1730810552835464,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851095795631409,0.2839890718460083,0.2714621722698211,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143425703048706,0.133386343717575,0.6146727800369263,285.03369140625,284.95001220703125,303.0624389648437,297.45831298828125,300.00408935546875,297.2585144042969,285.0439453125,1.0,0.432317852973938,1.0,1.0,0.726477861404419,1.0,-2.1125073432922363,0.996355414390564,1.116152048110962,0.5123722553253174,0.9909144639968872,0.9909144639968872,0.0,113.32357788085938,121.0,56551.62890625,0.0,942.935302734375,1.0,280.00445556640625,283.56549072265625,300.43182373046875,304.5932312011719,293.1499938964844,293.1499938964844,280.04998779296875,34316.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929367184638977,1.0,0.0,0.0,3.785733222961426,3.785758256912232,9.562980949340272e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9079.35546875,0.0,1676.418701171875,1683.569091796875,0.0,1555.4627685546875,0.936604380607605,1.0,0.0,3.0,1.0,0.0
17668560,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8664342761039734,0.3883036375045776,0.3514379858970642,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8511453866958618,0.3684167861938476,0.3505555391311645,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7465912699699402,0.2452872544527053,0.173566997051239,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7838312983512878,0.2847440540790558,0.2721640169620514,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6130853295326233,0.1335598081350326,0.6154863834381104,285.0469055175781,284.95001220703125,303.0824890136719,297.46466064453125,300.0150146484375,297.26153564453125,285.0461730957031,1.0,0.4338761866092682,1.0,1.0,0.726917564868927,1.0,-2.116455554962158,0.9981520175933838,1.1183035373687744,0.5132725238800049,1.0,1.0,0.0,114.67664337158205,124.0,56736.4765625,0.0,951.58642578125,1.0,280.04327392578125,283.5610656738281,300.44873046875,304.6702880859375,293.1499938964844,293.1499938964844,279.75,33486.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916130781173706,1.0,0.0,0.0,3.855254888534546,3.8552803993225098,9.917437182593858e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9796.78515625,0.0,1753.8740234375,1683.569091796875,0.0,1545.2039794921875,0.949572503566742,1.0,0.0,3.0,1.0,0.0
17668620,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606358170509338,0.386547714471817,0.3503647148609161,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.848311185836792,0.3705469071865082,0.3529535830020904,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435104250907898,0.2459500879049301,0.1742785274982452,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802854180335999,0.2855154275894165,0.2732279002666473,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097838878631592,0.1335536837577819,0.6165617108345032,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2567138671875,284.8870849609375,1.0,0.4369403719902038,1.0,1.0,0.7277969121932983,1.0,-2.1214756965637207,1.0002936124801636,1.1211819648742676,0.5143628120422363,0.8971957564353943,0.8971957564353943,0.0,117.80432891845705,112.0,57529.44140625,0.0,967.7103271484376,1.0,279.7567443847656,283.3907470703125,300.4949951171875,304.8644714355469,293.1499938964844,293.1499938964844,280.04998779296875,38684.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992200016975403,1.0,0.0,0.0,3.779927968978882,3.779953718185425,9.533674187878204e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8759.8408203125,0.0,1703.378173828125,1683.569091796875,0.0,1604.60302734375,0.9359673857688904,1.0,0.0,3.0,1.0,0.0
17668680,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606358170509338,0.386547714471817,0.3503647148609161,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.848311185836792,0.3705469071865082,0.3529535830020904,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435104250907898,0.2459500879049301,0.1742785274982452,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802854180335999,0.2855154275894165,0.2732279002666473,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097838878631592,0.1335536837577819,0.6165617108345032,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2567138671875,284.8870849609375,1.0,0.4369403719902038,1.0,1.0,0.7277969121932983,1.0,-2.1214756965637207,1.0002936124801636,1.1211819648742676,0.5143628120422363,0.8971957564353943,0.8971957564353943,0.0,117.80432891845705,112.0,57529.44140625,0.0,967.7103271484376,1.0,279.7567443847656,283.3907470703125,300.4949951171875,304.8644714355469,293.1499938964844,293.1499938964844,280.04998779296875,38684.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992200016975403,1.0,0.0,0.0,3.779927968978882,3.779953718185425,9.533674187878204e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8759.8408203125,0.0,1703.378173828125,1683.569091796875,0.0,1604.60302734375,0.9359673857688904,1.0,0.0,3.0,1.0,0.0
17668740,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8639164566993713,0.3859897553920746,0.3493722379207611,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8540180921554565,0.3733581304550171,0.3552296161651611,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.7477126717567444,0.2471678107976913,0.1748860478401184,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7850056886672974,0.2868217825889587,0.2741370499134063,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.6128585934638977,0.1337901353836059,0.6165770292282104,285.04913330078125,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596435546875,285.0489196777344,1.0,0.4350291192531585,1.0,1.0,0.7286762595176697,1.0,-2.1248538494110107,1.0016441345214844,1.1232097148895264,0.5149073004722595,1.0,1.0,0.0,115.39299774169922,100.0,56956.46484375,0.0,962.2600708007812,1.0,280.04351806640625,283.5565795898437,300.4635009765625,304.707275390625,293.1499938964844,293.1499938964844,279.75,33853.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928890347480774,1.0,0.0,0.0,3.874611616134644,3.8746373653411865,1.0017275826612604e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9829.9228515625,0.0,1780.6650390625,1683.569091796875,0.0,1555.092529296875,0.9542416334152222,1.0,0.0,3.0,1.0,0.0
17668800,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8639164566993713,0.3859897553920746,0.3493722379207611,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8540180921554565,0.3733581304550171,0.3552296161651611,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.7477126717567444,0.2471678107976913,0.1748860478401184,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7850056886672974,0.2868217825889587,0.2741370499134063,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.6128585934638977,0.1337901353836059,0.6165770292282104,285.04913330078125,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596435546875,285.0489196777344,1.0,0.4350291192531585,1.0,1.0,0.7286762595176697,1.0,-2.1248538494110107,1.0016441345214844,1.1232097148895264,0.5149073004722595,1.0,1.0,0.0,115.39299774169922,100.0,56956.46484375,0.0,962.2600708007812,1.0,280.04351806640625,283.5565795898437,300.4635009765625,304.707275390625,293.1499938964844,293.1499938964844,279.75,33853.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928890347480774,1.0,0.0,0.0,3.874611616134644,3.8746373653411865,1.0017275826612604e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9829.9228515625,0.0,1780.6650390625,1683.569091796875,0.0,1555.092529296875,0.9542416334152222,1.0,0.0,3.0,1.0,0.0
17668860,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8684808611869812,0.3823059797286987,0.3466946482658386,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.861009955406189,0.3732715845108032,0.3557237088680267,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7524528503417969,0.2456805557012558,0.1742282956838607,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7905377149581909,0.2853891849517822,0.2733139395713806,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.6148975491523743,0.131404846906662,0.6081793308258057,284.8632202148437,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.8674011230469,1.0,0.4296109676361084,1.0,1.0,0.7295905947685242,1.0,-2.110387325286865,0.994063675403595,1.116323709487915,0.5107042193412781,0.8835451602935791,0.8835451602935791,0.0,111.05875396728516,88.0,57241.31640625,0.0,932.7628173828124,1.0,279.7557373046875,283.3731689453125,300.4985656738281,304.8665466308594,293.1499938964844,293.1499938964844,280.04998779296875,39668.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000143527984619,1.0,0.0,0.0,3.7766776084899902,3.776703596115112,9.517286230220634e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8722.4140625,0.0,1707.128173828125,1683.569091796875,0.0,1610.8663330078125,0.9356921911239624,1.0,0.0,3.0,1.0,0.0
17668920,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8684808611869812,0.3823059797286987,0.3466946482658386,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.861009955406189,0.3732715845108032,0.3557237088680267,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7524528503417969,0.2456805557012558,0.1742282956838607,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7905377149581909,0.2853891849517822,0.2733139395713806,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.6148975491523743,0.131404846906662,0.6081793308258057,284.8632202148437,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.8674011230469,1.0,0.4296109676361084,1.0,1.0,0.7295905947685242,1.0,-2.110387325286865,0.994063675403595,1.116323709487915,0.5107042193412781,0.8835451602935791,0.8835451602935791,0.0,111.05875396728516,88.0,57241.31640625,0.0,932.7628173828124,1.0,279.7557373046875,283.3731689453125,300.4985656738281,304.8665466308594,293.1499938964844,293.1499938964844,280.04998779296875,39668.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000143527984619,1.0,0.0,0.0,3.7766776084899902,3.776703596115112,9.517286230220634e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8722.4140625,0.0,1707.128173828125,1683.569091796875,0.0,1610.8663330078125,0.9356921911239624,1.0,0.0,3.0,1.0,0.0
17668980,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798124194145203,0.3807774484157562,0.3444925248622894,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.874525785446167,0.3747354745864868,0.3563772439956665,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628008723258972,0.2456705570220947,0.1737105995416641,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.802059531211853,0.2853617072105407,0.2726085186004638,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209455728530884,0.1300204992294311,0.5992720723152161,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108947753906,1.0,0.4218262732028961,1.0,1.0,0.7305048704147339,1.0,-2.09635066986084,0.986778438091278,1.109572172164917,0.5063305497169495,1.0,1.0,0.0,103.647705078125,76.0,56289.91015625,0.0,893.0589599609375,1.0,280.0439453125,283.52685546875,300.45587158203125,304.6615600585937,293.1499938964844,293.1499938964844,279.75,33652.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918030977249146,1.0,0.0,0.0,3.865699291229248,3.865725040435791,9.971246299755876e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9748.9755859375,0.0,1768.0426025390625,1683.569091796875,0.0,1546.6749267578125,0.9520049691200256,1.0,0.0,3.0,1.0,0.0
17669040,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798124194145203,0.3807774484157562,0.3444925248622894,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.874525785446167,0.3747354745864868,0.3563772439956665,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628008723258972,0.2456705570220947,0.1737105995416641,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.802059531211853,0.2853617072105407,0.2726085186004638,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209455728530884,0.1300204992294311,0.5992720723152161,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108947753906,1.0,0.4218262732028961,1.0,1.0,0.7305048704147339,1.0,-2.09635066986084,0.986778438091278,1.109572172164917,0.5063305497169495,1.0,1.0,0.0,103.647705078125,76.0,56289.91015625,0.0,893.0589599609375,1.0,280.0439453125,283.52685546875,300.45587158203125,304.6615600585937,293.1499938964844,293.1499938964844,279.75,33652.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918030977249146,1.0,0.0,0.0,3.865699291229248,3.865725040435791,9.971246299755876e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9748.9755859375,0.0,1768.0426025390625,1683.569091796875,0.0,1546.6749267578125,0.9520049691200256,1.0,0.0,3.0,1.0,0.0
17669100,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.888457715511322,0.3798020482063293,0.3437019288539886,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8842855095863342,0.3754144310951233,0.3569898605346679,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7706665396690369,0.2457043379545211,0.1736752092838287,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104220628738403,0.2853851914405823,0.2725505530834198,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6259905695915222,0.1294992715120315,0.5961071252822876,284.855712890625,284.95001220703125,303.2154541015625,297.4791564941406,300.0534362792969,297.2264709472656,284.84307861328125,1.0,0.4174984991550445,1.0,1.0,0.7309620380401611,1.0,-2.0922250747680664,0.9845594763755798,1.1076656579971311,0.5050079822540283,0.8941436409950256,0.8941436409950256,0.0,99.03596496582033,76.0,56948.796875,0.0,872.810546875,1.0,279.79296875,283.3475646972656,300.5023193359375,304.8869934082031,293.1499938964844,293.1499938964844,279.75,37390.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696677029132843,1.0,0.0,0.0,3.840145587921143,3.8401715755462646,9.839853873927495e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9362.2275390625,0.0,1766.1273193359375,1683.569091796875,0.0,1584.6279296875,0.9465901851654052,1.0,0.0,3.0,1.0,0.0
17669160,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8976477980613708,0.3786074221134186,0.3424830138683319,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8947941064834595,0.3759432435035705,0.3573243319988251,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7792028188705444,0.2456415146589279,0.1735013872385025,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8189345002174377,0.2853045761585235,0.2723027467727661,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.6314994096755981,0.1289765387773513,0.5928220152854919,284.8626403808594,284.95001220703125,303.2273254394531,297.4781494140625,300.0557556152344,297.22137451171875,284.8697509765625,1.0,0.4128701686859131,1.0,1.0,0.7311438322067261,1.0,-2.086711883544922,0.9817509651184082,1.1049610376358032,0.5033931732177734,0.8642263412475586,0.8642263412475586,0.0,94.31298065185548,64.0,56417.12109375,0.0,850.9901123046875,1.0,279.7561950683594,283.38916015625,300.4891662597656,304.79180908203125,293.1499938964844,293.1499938964844,280.04998779296875,40800.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974282264709473,1.0,0.0,0.0,3.7046406269073486,3.704665899276733,9.15767941478407e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8633.0546875,0.0,1631.26806640625,1683.569091796875,0.0,1590.5164794921875,0.9209253787994384,1.0,0.0,3.0,1.0,0.0
17669220,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9253141283988952,0.3779405653476715,0.3410726189613342,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9248425960540771,0.3781710565090179,0.3586961328983307,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8028289079666138,0.2465171217918396,0.1736009865999221,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8414679169654846,0.2861275970935821,0.2723902463912964,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6475850343704224,0.128566175699234,0.5881155133247375,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.2251281738281,285.0159912109375,1.0,0.4032056331634521,1.0,1.0,0.731507420539856,1.0,-2.081230640411377,0.9789220690727234,1.1023085117340088,0.5016301274299622,0.9892776012420654,0.9892776012420654,0.0,83.67082214355469,52.0,55753.32421875,0.0,808.3307495117188,1.0,280.0435485839844,283.5387268066406,300.45135498046875,304.6117248535156,293.1499938964844,293.1499938964844,279.75,33368.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892387270927429,1.0,0.0,0.0,3.815502882003784,3.815528154373169,9.71397298599186e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9671.5615234375,0.0,1704.631103515625,1683.569091796875,0.0,1526.8837890625,0.9404653310775756,1.0,0.0,3.0,1.0,0.0
17669280,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9253141283988952,0.3779405653476715,0.3410726189613342,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9248425960540771,0.3781710565090179,0.3586961328983307,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8028289079666138,0.2465171217918396,0.1736009865999221,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8414679169654846,0.2861275970935821,0.2723902463912964,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6475850343704224,0.128566175699234,0.5881155133247375,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.2251281738281,285.0159912109375,1.0,0.4032056331634521,1.0,1.0,0.731507420539856,1.0,-2.081230640411377,0.9789220690727234,1.1023085117340088,0.5016301274299622,0.9892776012420654,0.9892776012420654,0.0,83.67082214355469,52.0,55753.32421875,0.0,808.3307495117188,1.0,280.0435485839844,283.5387268066406,300.45135498046875,304.6117248535156,293.1499938964844,293.1499938964844,279.75,33368.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892387270927429,1.0,0.0,0.0,3.815502882003784,3.815528154373169,9.71397298599186e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9671.5615234375,0.0,1704.631103515625,1683.569091796875,0.0,1526.8837890625,0.9404653310775756,1.0,0.0,3.0,1.0,0.0
17669340,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622798562049866,0.3762779235839844,0.3394941091537475,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645314812660216,0.3797089159488678,0.3599593341350555,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317188024520874,0.2470173686742782,0.1737516224384308,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8722584247589111,0.2865798771381378,0.2725504636764526,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707844734191895,0.1281582564115524,0.584499716758728,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.2209167480469,284.8814697265625,1.0,0.3931533992290497,1.0,1.0,0.7318710088729858,1.0,-2.0768866539001465,0.9766324162483216,1.1002541780471802,0.5002864003181458,0.8619722127914429,0.8619722127914429,0.0,72.65465545654297,55.0,56026.05859375,0.0,765.5425415039062,1.0,279.7565002441406,283.40484619140625,300.4852600097656,304.7554626464844,293.1499938964844,293.1499938964844,280.04998779296875,40351.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695649266242981,1.0,0.0,0.0,3.664385080337525,3.66441011428833,8.959742672232096e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8595.2294921875,0.0,1581.9217529296875,1683.569091796875,0.0,1576.588623046875,0.9119250178337096,1.0,0.0,3.0,1.0,0.0
17669400,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622798562049866,0.3762779235839844,0.3394941091537475,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645314812660216,0.3797089159488678,0.3599593341350555,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317188024520874,0.2470173686742782,0.1737516224384308,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8722584247589111,0.2865798771381378,0.2725504636764526,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707844734191895,0.1281582564115524,0.584499716758728,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.2209167480469,284.8814697265625,1.0,0.3931533992290497,1.0,1.0,0.7318710088729858,1.0,-2.0768866539001465,0.9766324162483216,1.1002541780471802,0.5002864003181458,0.8619722127914429,0.8619722127914429,0.0,72.65465545654297,55.0,56026.05859375,0.0,765.5425415039062,1.0,279.7565002441406,283.40484619140625,300.4852600097656,304.7554626464844,293.1499938964844,293.1499938964844,280.04998779296875,40351.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695649266242981,1.0,0.0,0.0,3.664385080337525,3.66441011428833,8.959742672232096e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8595.2294921875,0.0,1581.9217529296875,1683.569091796875,0.0,1576.588623046875,0.9119250178337096,1.0,0.0,3.0,1.0,0.0
17669460,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.985525906085968,0.3759140968322754,0.3385552763938904,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9893990755081176,0.3820536732673645,0.3616422712802887,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535658121109009,0.2482218146324157,0.1742329895496368,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967515230178833,0.2877151072025299,0.2731381058692932,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890456676483154,0.1281441152095794,0.5825831890106201,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.2261047363281,285.0228576660156,1.0,0.3878774344921112,1.0,1.0,0.7323663830757141,1.0,-2.076754808425904,0.9764140248298644,1.100340723991394,0.4999526143074035,0.9890047311782836,0.9890047311782836,0.0,66.13164520263672,58.0,55522.1796875,0.0,742.3603515625,1.0,280.0433654785156,283.5464782714844,300.4452819824219,304.5863037109375,293.1499938964844,293.1499938964844,279.75,32985.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881570219993591,1.0,0.0,0.0,3.791346311569214,3.79137134552002,9.59136059464072e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9637.560546875,0.0,1672.7532958984375,1683.569091796875,0.0,1518.5732421875,0.9347692131996156,1.0,0.0,3.0,1.0,0.0
17669520,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.985525906085968,0.3759140968322754,0.3385552763938904,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9893990755081176,0.3820536732673645,0.3616422712802887,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535658121109009,0.2482218146324157,0.1742329895496368,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967515230178833,0.2877151072025299,0.2731381058692932,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890456676483154,0.1281441152095794,0.5825831890106201,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.2261047363281,285.0228576660156,1.0,0.3878774344921112,1.0,1.0,0.7323663830757141,1.0,-2.076754808425904,0.9764140248298644,1.100340723991394,0.4999526143074035,0.9890047311782836,0.9890047311782836,0.0,66.13164520263672,58.0,55522.1796875,0.0,742.3603515625,1.0,280.0433654785156,283.5464782714844,300.4452819824219,304.5863037109375,293.1499938964844,293.1499938964844,279.75,32985.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881570219993591,1.0,0.0,0.0,3.791346311569214,3.79137134552002,9.59136059464072e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9637.560546875,0.0,1672.7532958984375,1683.569091796875,0.0,1518.5732421875,0.9347692131996156,1.0,0.0,3.0,1.0,0.0
17669580,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9949007034301758,0.3743816316127777,0.3374318480491638,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836336731910705,0.3624125123023987,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654245138168335,0.2488655894994735,0.1747492998838424,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.909845769405365,0.2882907390594482,0.2737756967544555,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982499361038208,0.1279413700103759,0.5815987586975098,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.221923828125,284.885009765625,1.0,0.3854678273200989,1.0,1.0,0.7328616976737976,1.0,-2.076536178588867,0.9761157631874084,1.100420355796814,0.4997354745864868,0.8640377521514893,0.8640377521514893,0.0,63.27310180664063,61.0,55931.0078125,0.0,732.064697265625,1.0,279.756591796875,283.4064025878906,300.477294921875,304.7394104003906,293.1499938964844,293.1499938964844,280.04998779296875,39924.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952710151672363,1.0,0.0,0.0,3.657240629196167,3.6572654247283936,8.924838539314806e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8585.25,0.0,1570.6639404296875,1683.569091796875,0.0,1573.6346435546875,0.909973442554474,1.0,0.0,3.0,1.0,0.0
17669640,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9949007034301758,0.3743816316127777,0.3374318480491638,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836336731910705,0.3624125123023987,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654245138168335,0.2488655894994735,0.1747492998838424,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.909845769405365,0.2882907390594482,0.2737756967544555,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982499361038208,0.1279413700103759,0.5815987586975098,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.221923828125,284.885009765625,1.0,0.3854678273200989,1.0,1.0,0.7328616976737976,1.0,-2.076536178588867,0.9761157631874084,1.100420355796814,0.4997354745864868,0.8640377521514893,0.8640377521514893,0.0,63.27310180664063,61.0,55931.0078125,0.0,732.064697265625,1.0,279.756591796875,283.4064025878906,300.477294921875,304.7394104003906,293.1499938964844,293.1499938964844,280.04998779296875,39924.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952710151672363,1.0,0.0,0.0,3.657240629196167,3.6572654247283936,8.924838539314806e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8585.25,0.0,1570.6639404296875,1683.569091796875,0.0,1573.6346435546875,0.909973442554474,1.0,0.0,3.0,1.0,0.0
17669700,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956634044647216,0.3740715682506561,0.336843192577362,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.384861409664154,0.361183226108551,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8672143220901489,0.249395415186882,0.1749888807535171,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118283987045288,0.2887716889381408,0.2740584015846252,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992196440696716,0.1279129236936569,0.5810688734054565,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.223876953125,285.03436279296875,1.0,0.384880781173706,1.0,1.0,0.7331094145774841,1.0,-2.0743470191955566,0.974950075149536,1.0993969440460205,0.4989936351776123,0.960741937160492,0.960741937160492,0.0,62.875244140625,61.0,55257.5078125,0.0,728.8141479492188,1.0,280.0023193359375,283.5633239746094,300.4266357421875,304.50537109375,293.1499938964844,293.1499938964844,280.04998779296875,34502.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897554993629456,1.0,0.0,0.0,3.7003252506256095,3.700349569320679,9.13635801680357e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8925.58203125,0.0,1578.5211181640625,1683.569091796875,0.0,1530.8623046875,0.917726457118988,1.0,0.0,3.0,1.0,0.0
17669760,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.996389091014862,0.3740111887454986,0.336732268333435,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864579796791076,0.3600047528743744,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689053058624268,0.2500888109207153,0.1754333674907684,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136501550674438,0.2894162833690643,0.2746131420135498,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7000887393951416,0.1279862970113754,0.5811963081359863,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.22967529296875,285.0207214355469,1.0,0.3846966326236725,1.0,1.0,0.7334173321723938,1.0,-2.0741474628448486,0.9747511744499208,1.0993963479995728,0.4987808167934418,0.9875525832176208,0.9875525832176208,0.0,62.639678955078125,64.0,55385.76171875,0.0,727.8155517578125,1.0,280.04327392578125,283.5431823730469,300.4336242675781,304.5672912597656,293.1499938964844,293.1499938964844,279.75,32930.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881541013717651,1.0,0.0,0.0,3.785557746887207,3.7855825424194336,9.562094192006043e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9617.12890625,0.0,1665.45751953125,1683.569091796875,0.0,1518.55078125,0.93349951505661,1.0,0.0,3.0,1.0,0.0
17669820,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947168231010436,0.3724962472915649,0.335725337266922,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887453973293304,0.3613665401935577,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688147068023682,0.2507418394088745,0.1760421693325042,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132636785507202,0.2899641990661621,0.2753431797027588,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.699030876159668,0.1278093755245208,0.5809116363525391,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852581977844238,1.0,1.0,0.7340332269668579,1.0,-2.0758395195007324,0.9753767848014832,1.1004626750946045,0.4989766180515289,0.8631256222724915,0.8631256222724915,0.0,62.944942474365234,67.0,55808.50390625,0.0,730.317138671875,1.0,279.75665283203125,283.4067687988281,300.4622802734375,304.7138671875,293.1499938964844,293.1499938964844,280.04998779296875,39944.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952218413352966,1.0,0.0,0.0,3.648444414138794,3.648469209671021,8.881959274731344e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8569.4462890625,0.0,1560.941650390625,1683.569091796875,0.0,1573.2503662109375,0.908118486404419,1.0,0.0,3.0,1.0,0.0
17669880,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947168231010436,0.3724962472915649,0.335725337266922,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887453973293304,0.3613665401935577,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688147068023682,0.2507418394088745,0.1760421693325042,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132636785507202,0.2899641990661621,0.2753431797027588,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.699030876159668,0.1278093755245208,0.5809116363525391,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852581977844238,1.0,1.0,0.7340332269668579,1.0,-2.0758395195007324,0.9753767848014832,1.1004626750946045,0.4989766180515289,0.8631256222724915,0.8631256222724915,0.0,62.944942474365234,67.0,55808.50390625,0.0,730.317138671875,1.0,279.75665283203125,283.4067687988281,300.4622802734375,304.7138671875,293.1499938964844,293.1499938964844,280.04998779296875,39944.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952218413352966,1.0,0.0,0.0,3.648444414138794,3.648469209671021,8.881959274731344e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8569.4462890625,0.0,1560.941650390625,1683.569091796875,0.0,1573.2503662109375,0.908118486404419,1.0,0.0,3.0,1.0,0.0
