time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9917254447937012,0.3722221553325653,0.3351455330848694,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912157416343689,0.3650124669075012,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671501874923706,0.2520338594913482,0.1768019795417785,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109471440315248,0.2911140322685241,0.2762424647808075,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965482234954834,0.1278947442770004,0.58092200756073,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868244886398315,1.0,1.0,0.7346490621566772,1.0,-2.0815224647521973,0.9779910445213318,1.1035313606262207,0.5002434253692627,0.9945743083953856,0.9945743083953856,0.0,63.79996490478516,70.0,55455.85546875,0.0,738.1455078125,1.0,280.0433044433594,283.54620361328125,300.4189453125,304.5531005859375,293.1499938964844,293.1499938964844,279.75,32685.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688398003578186,1.0,0.0,0.0,3.787225008010864,3.787249803543091,9.570518386681217e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9623.576171875,0.0,1665.532470703125,1683.569091796875,0.0,1520.422607421875,0.9336485862731934,1.0,0.0,3.0,1.0,0.0
17670000,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9917254447937012,0.3722221553325653,0.3351455330848694,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912157416343689,0.3650124669075012,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671501874923706,0.2520338594913482,0.1768019795417785,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109471440315248,0.2911140322685241,0.2762424647808075,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965482234954834,0.1278947442770004,0.58092200756073,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868244886398315,1.0,1.0,0.7346490621566772,1.0,-2.0815224647521973,0.9779910445213318,1.1035313606262207,0.5002434253692627,0.9945743083953856,0.9945743083953856,0.0,63.79996490478516,70.0,55455.85546875,0.0,738.1455078125,1.0,280.0433044433594,283.54620361328125,300.4189453125,304.5531005859375,293.1499938964844,293.1499938964844,279.75,32685.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688398003578186,1.0,0.0,0.0,3.787225008010864,3.787249803543091,9.570518386681217e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9623.576171875,0.0,1665.532470703125,1683.569091796875,0.0,1520.422607421875,0.9336485862731934,1.0,0.0,3.0,1.0,0.0
17670060,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.986370861530304,0.370791345834732,0.3342635631561279,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924015164375305,0.3708894550800323,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632412552833557,0.2527482211589813,0.1774885654449463,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061090350151062,0.2916781306266784,0.2770353257656097,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922484040260315,0.1277368515729904,0.5809490084648132,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.227294921875,284.88934326171875,1.0,0.3891749083995819,1.0,1.0,0.7353687882423401,1.0,-2.0893328189849854,0.9816076159477234,1.1077252626419067,0.5021293759346008,0.8720508813858032,0.8720508813858032,0.0,65.27178955078125,73.0,56083.73046875,0.0,750.0221557617188,1.0,279.7565612792969,283.40020751953125,300.4484558105469,304.7169494628906,293.1499938964844,293.1499938964844,280.04998779296875,39396.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962149143218994,1.0,0.0,0.0,3.673443078994751,3.6734681129455566,9.004092476061487e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8596.267578125,0.0,1584.9852294921875,1683.569091796875,0.0,1581.010986328125,0.9131619334220886,1.0,0.0,3.0,1.0,0.0
17670120,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.986370861530304,0.370791345834732,0.3342635631561279,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924015164375305,0.3708894550800323,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632412552833557,0.2527482211589813,0.1774885654449463,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061090350151062,0.2916781306266784,0.2770353257656097,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922484040260315,0.1277368515729904,0.5809490084648132,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.227294921875,284.88934326171875,1.0,0.3891749083995819,1.0,1.0,0.7353687882423401,1.0,-2.0893328189849854,0.9816076159477234,1.1077252626419067,0.5021293759346008,0.8720508813858032,0.8720508813858032,0.0,65.27178955078125,73.0,56083.73046875,0.0,750.0221557617188,1.0,279.7565612792969,283.40020751953125,300.4484558105469,304.7169494628906,293.1499938964844,293.1499938964844,280.04998779296875,39396.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962149143218994,1.0,0.0,0.0,3.673443078994751,3.6734681129455566,9.004092476061487e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8596.267578125,0.0,1584.9852294921875,1683.569091796875,0.0,1581.010986328125,0.9131619334220886,1.0,0.0,3.0,1.0,0.0
17670180,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776167869567872,0.3705337047576904,0.3337617814540863,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940319657325744,0.3940532803535461,0.373095154762268,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.856316328048706,0.254065990447998,0.1783129274845123,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980741500854492,0.2928051948547363,0.2779769897460937,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851989030838013,0.1277968138456344,0.5811643600463867,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265930175781,285.0307922363281,1.0,0.3918018043041229,1.0,1.0,0.7360884547233582,1.0,-2.093779325485229,0.9835622310638428,1.1102172136306765,0.5030592679977417,1.0,1.0,0.0,67.5979995727539,76.0,55683.28125,0.0,762.1206665039062,1.0,280.0434875488281,283.54010009765625,300.4027099609375,304.5552062988281,293.1499938964844,293.1499938964844,279.75,32705.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898948550224304,1.0,0.0,0.0,3.809448719024658,3.809473752975464,9.683170674179564e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9652.5673828125,0.0,1692.1778564453125,1683.569091796875,0.0,1531.9359130859375,0.9386870861053468,1.0,0.0,3.0,1.0,0.0
17670240,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776167869567872,0.3705337047576904,0.3337617814540863,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940319657325744,0.3940532803535461,0.373095154762268,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.856316328048706,0.254065990447998,0.1783129274845123,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980741500854492,0.2928051948547363,0.2779769897460937,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851989030838013,0.1277968138456344,0.5811643600463867,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265930175781,285.0307922363281,1.0,0.3918018043041229,1.0,1.0,0.7360884547233582,1.0,-2.093779325485229,0.9835622310638428,1.1102172136306765,0.5030592679977417,1.0,1.0,0.0,67.5979995727539,76.0,55683.28125,0.0,762.1206665039062,1.0,280.0434875488281,283.54010009765625,300.4027099609375,304.5552062988281,293.1499938964844,293.1499938964844,279.75,32705.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898948550224304,1.0,0.0,0.0,3.809448719024658,3.809473752975464,9.683170674179564e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9652.5673828125,0.0,1692.1778564453125,1683.569091796875,0.0,1531.9359130859375,0.9386870861053468,1.0,0.0,3.0,1.0,0.0
17670300,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9729612469673156,0.3699805736541748,0.3336042463779449,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9908129572868348,0.3947452306747436,0.3739681541919708,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8529180884361267,0.254529058933258,0.178788959980011,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8941069841384888,0.2931743860244751,0.2785319685935974,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6817395091056824,0.1277595460414886,0.5815484523773193,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,300.13543701171875,297.2245178222656,284.8634033203125,1.0,0.3932171165943146,1.0,1.0,0.7364482879638672,1.0,-2.096319437026977,0.9846886992454528,1.1116307973861694,0.5036449432373047,0.9032707810401917,0.9032707810401917,0.0,68.84698486328125,76.0,56547.3125,0.0,768.7801513671875,1.0,279.79400634765625,283.357177734375,300.44610595703125,304.7932434082031,293.1499938964844,293.1499938964844,279.75,36169.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958413124084473,1.0,0.0,0.0,3.80571174621582,3.8057374954223633,9.664181561674925e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9306.6923828125,0.0,1714.7296142578125,1683.569091796875,0.0,1578.08935546875,0.9382515549659728,1.0,0.0,3.0,1.0,0.0
17670360,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9664078950881958,0.3691067695617676,0.3329502940177917,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9861764907836914,0.3952252864837646,0.3745264112949371,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481752276420593,0.2547882795333862,0.1790548413991928,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886573910713196,0.2933281362056732,0.2787988185882568,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771146655082703,0.1276015937328338,0.5813170075416565,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.135986328125,297.219482421875,284.8807983398437,1.0,0.3945809602737427,1.0,1.0,0.7368717193603516,1.0,-2.0965685844421387,0.9846591949462892,1.1119093894958496,0.5035717487335205,0.8729944229125977,0.8729944229125977,0.0,70.39451599121094,79.0,56212.3203125,0.0,774.5208129882812,1.0,279.75640869140625,283.3853759765625,300.42938232421875,304.7123718261719,293.1499938964844,293.1499938964844,280.04998779296875,39578.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976616978645325,1.0,0.0,0.0,3.696332693099976,3.696357727050781,9.116652108787092e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8603.94921875,0.0,1612.4454345703125,1683.569091796875,0.0,1592.3485107421875,0.918091595172882,1.0,0.0,3.0,1.0,0.0
17670420,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.955878973007202,0.3688706159591675,0.3324631452560425,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789201021194458,0.3973085880279541,0.3762847483158111,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413314819335938,0.2561373710632324,0.179900974035263,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805356621742249,0.2944323420524597,0.2797201573848724,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.670017659664154,0.1276453286409378,0.5814839005470276,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974255323410034,1.0,1.0,0.7377185225486755,1.0,-2.100413084030152,0.9862812161445618,1.1141319274902344,0.5042569637298584,1.0,1.0,0.0,73.09427642822266,82.0,55756.84765625,0.0,787.5281372070312,1.0,280.0435791015625,283.5330810546875,300.3815002441406,304.539794921875,293.1499938964844,293.1499938964844,279.75,32901.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909627318382263,1.0,0.0,0.0,3.821890592575073,3.821915864944458,9.74652493823669e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9659.015625,0.0,1708.6727294921875,1683.569091796875,0.0,1540.1754150390625,0.9416187405586244,1.0,0.0,3.0,1.0,0.0
17670480,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.955878973007202,0.3688706159591675,0.3324631452560425,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789201021194458,0.3973085880279541,0.3762847483158111,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413314819335938,0.2561373710632324,0.179900974035263,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805356621742249,0.2944323420524597,0.2797201573848724,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.670017659664154,0.1276453286409378,0.5814839005470276,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974255323410034,1.0,1.0,0.7377185225486755,1.0,-2.100413084030152,0.9862812161445618,1.1141319274902344,0.5042569637298584,1.0,1.0,0.0,73.09427642822266,82.0,55756.84765625,0.0,787.5281372070312,1.0,280.0435791015625,283.5330810546875,300.3815002441406,304.539794921875,293.1499938964844,293.1499938964844,279.75,32901.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909627318382263,1.0,0.0,0.0,3.821890592575073,3.821915864944458,9.74652493823669e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9659.015625,0.0,1708.6727294921875,1683.569091796875,0.0,1540.1754150390625,0.9416187405586244,1.0,0.0,3.0,1.0,0.0
17670540,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441450238227844,0.3675185739994049,0.3317187130451202,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707181453704834,0.3986371755599975,0.3779235780239105,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342497944831848,0.2569218873977661,0.1806882321834564,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721246123313904,0.2949635684490204,0.280552476644516,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628389954566956,0.1274601519107818,0.581691324710846,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003701210021972,1.0,1.0,0.7385653257369995,1.0,-2.103686571121216,0.9875946640968324,1.1160918474197388,0.5048919916152954,0.8754489421844482,0.8754489421844482,0.0,76.0523452758789,85.0,56303.359375,0.0,800.9983520507812,1.0,279.75616455078125,283.37994384765625,300.4086303710937,304.6968688964844,293.1499938964844,293.1499938964844,280.04998779296875,39539.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698571503162384,1.0,0.0,0.0,3.707988977432251,3.708014249801636,9.174241313303356e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8609.8779296875,0.0,1625.5518798828125,1683.569091796875,0.0,1599.497802734375,0.9207735657691956,1.0,0.0,3.0,1.0,0.0
17670600,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441450238227844,0.3675185739994049,0.3317187130451202,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707181453704834,0.3986371755599975,0.3779235780239105,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342497944831848,0.2569218873977661,0.1806882321834564,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721246123313904,0.2949635684490204,0.280552476644516,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628389954566956,0.1274601519107818,0.581691324710846,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003701210021972,1.0,1.0,0.7385653257369995,1.0,-2.103686571121216,0.9875946640968324,1.1160918474197388,0.5048919916152954,0.8754489421844482,0.8754489421844482,0.0,76.0523452758789,85.0,56303.359375,0.0,800.9983520507812,1.0,279.75616455078125,283.37994384765625,300.4086303710937,304.6968688964844,293.1499938964844,293.1499938964844,280.04998779296875,39539.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698571503162384,1.0,0.0,0.0,3.707988977432251,3.708014249801636,9.174241313303356e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8609.8779296875,0.0,1625.5518798828125,1683.569091796875,0.0,1599.497802734375,0.9207735657691956,1.0,0.0,3.0,1.0,0.0
17670660,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.933677077293396,0.3673544824123382,0.3312999010086059,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633260369300842,0.4007807075977325,0.3797560632228851,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283385038375854,0.2583465576171875,0.1815872639417648,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650055527687073,0.2960864305496216,0.2814922630786896,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566553115844727,0.1275205314159393,0.5819457173347473,285.033935546875,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.2214050292969,285.0312805175781,1.0,0.403323620557785,1.0,1.0,0.7393473982810974,1.0,-2.1078929901123047,0.9894188046455384,1.1184741258621216,0.5057119727134705,1.0,1.0,0.0,78.86750030517578,88.0,55832.6640625,0.0,814.8323364257812,1.0,280.0435791015625,283.5304260253906,300.3612976074219,304.5246276855469,293.1499938964844,293.1499938964844,279.75,33020.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691837728023529,1.0,0.0,0.0,3.8293535709381104,3.829378843307495,9.784625945030712e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9664.4658203125,0.0,1718.620849609375,1683.569091796875,0.0,1546.94287109375,0.9434664249420166,1.0,0.0,3.0,1.0,0.0
17670720,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.933677077293396,0.3673544824123382,0.3312999010086059,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633260369300842,0.4007807075977325,0.3797560632228851,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283385038375854,0.2583465576171875,0.1815872639417648,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650055527687073,0.2960864305496216,0.2814922630786896,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566553115844727,0.1275205314159393,0.5819457173347473,285.033935546875,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.2214050292969,285.0312805175781,1.0,0.403323620557785,1.0,1.0,0.7393473982810974,1.0,-2.1078929901123047,0.9894188046455384,1.1184741258621216,0.5057119727134705,1.0,1.0,0.0,78.86750030517578,88.0,55832.6640625,0.0,814.8323364257812,1.0,280.0435791015625,283.5304260253906,300.3612976074219,304.5246276855469,293.1499938964844,293.1499938964844,279.75,33020.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691837728023529,1.0,0.0,0.0,3.8293535709381104,3.829378843307495,9.784625945030712e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9664.4658203125,0.0,1718.620849609375,1683.569091796875,0.0,1546.94287109375,0.9434664249420166,1.0,0.0,3.0,1.0,0.0
17670780,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226025938987732,0.3660720586776733,0.3306190371513366,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551804065704346,0.4021265804767608,0.3814213871955871,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221814632415771,0.2592014670372009,0.1824262887239456,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.857725977897644,0.2966329157352447,0.2823426425457001,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504925489425659,0.1273531019687652,0.582245409488678,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063391387462616,1.0,1.0,0.7401294708251953,1.0,-2.1114695072174072,0.9909055829048156,1.1205638647079468,0.5064669251441956,0.8793179988861084,0.8793179988861084,0.0,81.9075698852539,91.0,56420.75,0.0,828.9576416015625,1.0,279.757080078125,283.3739013671875,300.38836669921875,304.6839904785156,293.1499938964844,293.1499938964844,280.04998779296875,39346.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994199156761169,1.0,0.0,0.0,3.723764419555664,3.723789691925049,9.252469794773788e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8621.3984375,0.0,1642.3416748046875,1683.569091796875,0.0,1606.17822265625,0.923989236354828,1.0,0.0,3.0,1.0,0.0
17670840,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226025938987732,0.3660720586776733,0.3306190371513366,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551804065704346,0.4021265804767608,0.3814213871955871,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221814632415771,0.2592014670372009,0.1824262887239456,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.857725977897644,0.2966329157352447,0.2823426425457001,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504925489425659,0.1273531019687652,0.582245409488678,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063391387462616,1.0,1.0,0.7401294708251953,1.0,-2.1114695072174072,0.9909055829048156,1.1205638647079468,0.5064669251441956,0.8793179988861084,0.8793179988861084,0.0,81.9075698852539,91.0,56420.75,0.0,828.9576416015625,1.0,279.757080078125,283.3739013671875,300.38836669921875,304.6839904785156,293.1499938964844,293.1499938964844,280.04998779296875,39346.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994199156761169,1.0,0.0,0.0,3.723764419555664,3.723789691925049,9.252469794773788e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8621.3984375,0.0,1642.3416748046875,1683.569091796875,0.0,1606.17822265625,0.923989236354828,1.0,0.0,3.0,1.0,0.0
17670900,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170652627944946,0.3658711910247803,0.3301964998245239,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.950897455215454,0.4030840098857879,0.382158100605011,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190231323242188,0.2598507106304168,0.1827938109636306,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540617227554321,0.2971029877662658,0.2826795578002929,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473769545555115,0.1273352205753326,0.5821129679679871,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1647033691406,297.2170715332031,285.038330078125,1.0,0.4077962934970855,1.0,1.0,0.7405205368995667,1.0,-2.112530469894409,0.9913024306297302,1.1212279796600342,0.5065914392471313,0.9791095852851868,0.9791095852851868,0.0,83.47058868408203,91.0,55749.4140625,0.0,835.5376586914062,1.0,280.0038452148437,283.5389709472656,300.3363952636719,304.4485778808594,293.1499938964844,293.1499938964844,280.04998779296875,34505.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941578984260559,1.0,0.0,0.0,3.7596840858459473,3.759708881378174,9.431830676476238e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8968.017578125,0.0,1647.1385498046875,1683.569091796875,0.0,1564.956787109375,0.930984914302826,1.0,0.0,3.0,1.0,0.0
17670960,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9132871031761168,0.3659655749797821,0.3302592039108276,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9480406045913696,0.4042786061763763,0.3832662105560303,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8169980645179749,0.2606993615627289,0.1833781599998474,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.851614773273468,0.2977708876132965,0.2832994759082794,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452131867408752,0.1274288892745971,0.5825831890106201,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.1703186035156,297.2209167480469,285.03326416015625,1.0,0.4093360602855682,1.0,1.0,0.7409305572509766,1.0,-2.115945816040039,0.992858111858368,1.1230876445770264,0.5073681473731995,1.0,1.0,0.0,84.7776107788086,94.0,55923.79296875,0.0,843.3375854492188,1.0,280.0434265136719,283.5267639160156,300.3421325683594,304.5120849609375,293.1499938964844,293.1499938964844,279.75,33174.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927756071090698,1.0,0.0,0.0,3.839093208312988,3.839118719100952,9.83446170721436e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9672.62890625,0.0,1731.6619873046875,1683.569091796875,0.0,1554.2122802734375,0.9456986784934998,1.0,0.0,3.0,1.0,0.0
17671020,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.904061198234558,0.3647575676441192,0.3296440541744232,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403454661369324,0.4056322574615478,0.3849419057369232,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114848732948303,0.2616294324398041,0.184270828962326,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453788161277771,0.298337459564209,0.284170001745224,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399641036987305,0.1272801160812378,0.582968533039093,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.2162780761719,284.88336181640625,1.0,0.4123778641223907,1.0,1.0,0.7417505979537964,1.0,-2.119805097579956,0.994472324848175,1.1253327131271362,0.5081993341445923,0.8833314180374146,0.8833314180374146,0.0,87.85157775878906,97.0,56538.72265625,0.0,857.9430541992188,1.0,279.7567749023437,283.36944580078125,300.3697204589844,304.67315673828125,293.1499938964844,293.1499938964844,280.04998779296875,39269.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70033198595047,1.0,0.0,0.0,3.7359097003936768,3.7359349727630615,9.312922770732256e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8629.9970703125,0.0,1655.90087890625,1683.569091796875,0.0,1613.3740234375,0.9267798662185668,1.0,0.0,3.0,1.0,0.0
17671080,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.904061198234558,0.3647575676441192,0.3296440541744232,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403454661369324,0.4056322574615478,0.3849419057369232,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114848732948303,0.2616294324398041,0.184270828962326,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453788161277771,0.298337459564209,0.284170001745224,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399641036987305,0.1272801160812378,0.582968533039093,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.2162780761719,284.88336181640625,1.0,0.4123778641223907,1.0,1.0,0.7417505979537964,1.0,-2.119805097579956,0.994472324848175,1.1253327131271362,0.5081993341445923,0.8833314180374146,0.8833314180374146,0.0,87.85157775878906,97.0,56538.72265625,0.0,857.9430541992188,1.0,279.7567749023437,283.36944580078125,300.3697204589844,304.67315673828125,293.1499938964844,293.1499938964844,280.04998779296875,39269.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70033198595047,1.0,0.0,0.0,3.7359097003936768,3.7359349727630615,9.312922770732256e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8629.9970703125,0.0,1655.90087890625,1683.569091796875,0.0,1613.3740234375,0.9267798662185668,1.0,0.0,3.0,1.0,0.0
17671140,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966284394264221,0.3647116124629974,0.3293398022651672,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9337484836578368,0.4077912271022796,0.3867914080619812,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8067551255226135,0.2632030844688415,0.1852747052907943,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401331305503845,0.2994945645332336,0.2851439714431762,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354357600212097,0.1273720860481262,0.5833824872970581,285.0381164550781,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153888821601867,1.0,1.0,0.7425706386566162,1.0,-2.124528169631958,0.9965410232543944,1.1279871463775637,0.5091714262962341,1.0,1.0,0.0,90.74620056152344,100.0,56023.59375,0.0,872.75341796875,1.0,280.0433044433594,283.5242614746094,300.3244323730469,304.5020446777344,293.1499938964844,293.1499938964844,279.75,33390.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936916708946228,1.0,0.0,0.0,3.847924947738648,3.8479504585266113,9.879761364572914e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9681.60546875,0.0,1744.1357421875,1683.569091796875,0.0,1561.328857421875,0.9476946592330932,1.0,0.0,3.0,1.0,0.0
17671200,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966284394264221,0.3647116124629974,0.3293398022651672,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9337484836578368,0.4077912271022796,0.3867914080619812,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8067551255226135,0.2632030844688415,0.1852747052907943,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401331305503845,0.2994945645332336,0.2851439714431762,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354357600212097,0.1273720860481262,0.5833824872970581,285.0381164550781,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153888821601867,1.0,1.0,0.7425706386566162,1.0,-2.124528169631958,0.9965410232543944,1.1279871463775637,0.5091714262962341,1.0,1.0,0.0,90.74620056152344,100.0,56023.59375,0.0,872.75341796875,1.0,280.0433044433594,283.5242614746094,300.3244323730469,304.5020446777344,293.1499938964844,293.1499938964844,279.75,33390.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936916708946228,1.0,0.0,0.0,3.847924947738648,3.8479504585266113,9.879761364572914e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9681.60546875,0.0,1744.1357421875,1683.569091796875,0.0,1561.328857421875,0.9476946592330932,1.0,0.0,3.0,1.0,0.0
17671260,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888658881187439,0.3635700047016144,0.3287864923477173,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267587661743164,0.4091472029685974,0.3884742558002472,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016548752784729,0.2642036974430084,0.1862194389104843,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347427845001221,0.3000800311565399,0.2860353291034698,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308922171592712,0.12724070250988,0.5838508605957031,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184385538101196,1.0,1.0,0.7434515357017517,1.0,-2.128657817840576,0.9982700943946838,1.1303876638412476,0.5100664496421814,0.8876950740814209,0.8876950740814209,0.0,93.83525848388672,103.0,56684.234375,0.0,887.7739868164062,1.0,279.7567138671875,283.3634033203125,300.35302734375,304.66619873046875,293.1499938964844,293.1499938964844,280.04998779296875,39133.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012378573417664,1.0,0.0,0.0,3.751870632171631,3.7518961429595934,9.392668403052084e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8642.162109375,0.0,1673.58642578125,1683.569091796875,0.0,1620.5357666015625,0.9302115440368652,1.0,0.0,3.0,1.0,0.0
17671320,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888658881187439,0.3635700047016144,0.3287864923477173,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267587661743164,0.4091472029685974,0.3884742558002472,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016548752784729,0.2642036974430084,0.1862194389104843,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347427845001221,0.3000800311565399,0.2860353291034698,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308922171592712,0.12724070250988,0.5838508605957031,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184385538101196,1.0,1.0,0.7434515357017517,1.0,-2.128657817840576,0.9982700943946838,1.1303876638412476,0.5100664496421814,0.8876950740814209,0.8876950740814209,0.0,93.83525848388672,103.0,56684.234375,0.0,887.7739868164062,1.0,279.7567138671875,283.3634033203125,300.35302734375,304.66619873046875,293.1499938964844,293.1499938964844,280.04998779296875,39133.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012378573417664,1.0,0.0,0.0,3.751870632171631,3.7518961429595934,9.392668403052084e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8642.162109375,0.0,1673.58642578125,1683.569091796875,0.0,1620.5357666015625,0.9302115440368652,1.0,0.0,3.0,1.0,0.0
17671380,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822187185287476,0.3635739684104919,0.328522652387619,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9208604097366332,0.4113050103187561,0.3903165757656097,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973947525024414,0.2658446133136749,0.1872672587633133,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301506042480469,0.3012512028217315,0.2870189845561981,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268895268440247,0.1273447424173355,0.584318220615387,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214482009410858,1.0,1.0,0.7443324327468872,1.0,-2.133549451828003,1.0004034042358398,1.1331459283828735,0.5110706686973572,1.0,1.0,0.0,96.74845886230467,106.0,56151.390625,0.0,902.9329833984376,1.0,280.0436096191406,283.5228881835937,300.30859375,304.4946594238281,293.1499938964844,293.1499938964844,279.75,33524.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694582462310791,1.0,0.0,0.0,3.858097076416016,3.85812258720398,9.932065268003498e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9695.8134765625,0.0,1757.66748046875,1683.569091796875,0.0,1568.2640380859375,0.9501606225967408,1.0,0.0,3.0,1.0,0.0
17671440,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822187185287476,0.3635739684104919,0.328522652387619,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9208604097366332,0.4113050103187561,0.3903165757656097,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973947525024414,0.2658446133136749,0.1872672587633133,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301506042480469,0.3012512028217315,0.2870189845561981,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268895268440247,0.1273447424173355,0.584318220615387,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214482009410858,1.0,1.0,0.7443324327468872,1.0,-2.133549451828003,1.0004034042358398,1.1331459283828735,0.5110706686973572,1.0,1.0,0.0,96.74845886230467,106.0,56151.390625,0.0,902.9329833984376,1.0,280.0436096191406,283.5228881835937,300.30859375,304.4946594238281,293.1499938964844,293.1499938964844,279.75,33524.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694582462310791,1.0,0.0,0.0,3.858097076416016,3.85812258720398,9.932065268003498e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9695.8134765625,0.0,1757.66748046875,1683.569091796875,0.0,1568.2640380859375,0.9501606225967408,1.0,0.0,3.0,1.0,0.0
17671500,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.879328727722168,0.3632210493087768,0.3285295665264129,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9183827042579652,0.412138819694519,0.3913644850254059,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7956429123878479,0.2664969265460968,0.1878765523433685,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8282075524330139,0.3016769886016845,0.2876260578632355,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6251888871192932,0.1273517906665802,0.5848957896232605,284.89111328125,284.95001220703125,303.56622314453125,297.3218078613281,300.2051696777344,297.22137451171875,284.87762451171875,1.0,0.4230132699012756,1.0,1.0,0.7447729110717773,1.0,-2.13697361946106,1.0019426345825195,1.13503098487854,0.5118938684463501,0.9258177280426024,0.9258177280426024,0.0,98.15315246582033,106.0,57111.01171875,0.0,911.2715454101562,1.0,279.7933959960937,283.341064453125,300.3529968261719,304.7353210449219,293.1499938964844,293.1499938964844,279.75,35877.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002938389778137,1.0,0.0,0.0,3.8623359203338623,3.862362146377564,9.953902235793066e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9363.5546875,0.0,1781.5162353515625,1683.569091796875,0.0,1613.0726318359375,0.9511966705322266,1.0,0.0,3.0,1.0,0.0
17671560,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8753380179405212,0.3625052273273468,0.3280432820320129,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9147825241088868,0.4126692116260528,0.3920160233974457,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929574251174927,0.2669180333614349,0.1882674992084503,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8254227042198181,0.3018606603145599,0.2879383265972137,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228370666503906,0.1272313743829727,0.5848726034164429,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.21728515625,284.8833923339844,1.0,0.4244966208934784,1.0,1.0,0.7452303767204285,1.0,-2.137991189956665,1.0022836923599243,1.1357076168060305,0.5120518207550049,0.8913569450378418,0.8913569450378418,0.0,99.83545684814452,109.0,56847.546875,0.0,918.359619140625,1.0,279.756103515625,283.355712890625,300.3396301269531,304.6646728515625,293.1499938964844,293.1499938964844,280.04998779296875,39075.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021506428718567,1.0,0.0,0.0,3.769367694854736,3.7693934440612793,9.480478979639884e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8654.0947265625,0.0,1693.8372802734375,1683.569091796875,0.0,1627.7667236328125,0.933897852897644,1.0,0.0,3.0,1.0,0.0
17671620,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693978786468506,0.3625517785549164,0.3278147578239441,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097052812576294,0.4148219525814056,0.393848717212677,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892267107963562,0.2686226665973663,0.189357116818428,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8212998509407043,0.303043782711029,0.2889307141304016,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191439628601074,0.1273453086614608,0.5853858590126038,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.0456848144531,1.0,0.4274981021881103,1.0,1.0,0.7461453080177307,1.0,-2.14302945137024,1.0044811964035034,1.1385483741760254,0.5130882859230042,1.0,1.0,0.0,102.76263427734376,112.0,56294.12109375,0.0,933.8402099609376,1.0,280.0433959960937,283.5210876464844,300.29644775390625,304.49249267578125,293.1499938964844,293.1499938964844,279.75,33752.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954889297485352,1.0,0.0,0.0,3.868500471115112,3.8685262203216553,9.98570158117218e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9710.359375,0.0,1772.2943115234375,1683.569091796875,0.0,1575.3358154296875,0.9528292417526244,1.0,0.0,3.0,1.0,0.0
17671680,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693978786468506,0.3625517785549164,0.3278147578239441,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097052812576294,0.4148219525814056,0.393848717212677,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892267107963562,0.2686226665973663,0.189357116818428,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8212998509407043,0.303043782711029,0.2889307141304016,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191439628601074,0.1273453086614608,0.5853858590126038,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.0456848144531,1.0,0.4274981021881103,1.0,1.0,0.7461453080177307,1.0,-2.14302945137024,1.0044811964035034,1.1385483741760254,0.5130882859230042,1.0,1.0,0.0,102.76263427734376,112.0,56294.12109375,0.0,933.8402099609376,1.0,280.0433959960937,283.5210876464844,300.29644775390625,304.49249267578125,293.1499938964844,293.1499938964844,279.75,33752.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954889297485352,1.0,0.0,0.0,3.868500471115112,3.8685262203216553,9.98570158117218e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9710.359375,0.0,1772.2943115234375,1683.569091796875,0.0,1575.3358154296875,0.9528292417526244,1.0,0.0,3.0,1.0,0.0
17671740,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632655143737793,0.3615445792675018,0.3273853659629822,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045987725257874,0.4161875247955322,0.3955483734607696,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853415608406067,0.2697634100914001,0.1904035955667495,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170051574707031,0.3036719858646393,0.2898665964603424,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153262257575989,0.127246007323265,0.5859992504119873,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305382966995239,1.0,1.0,0.747060239315033,1.0,-2.147678136825561,1.0064616203308103,1.1412166357040403,0.5141215324401855,0.8982821106910706,0.8982821106910706,0.0,105.85539245605467,115.0,57051.26953125,0.0,949.6141967773438,1.0,279.75665283203125,283.35040283203125,300.3285827636719,304.6661376953125,293.1499938964844,293.1499938964844,279.45001220703125,38783.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702965497970581,1.0,0.0,0.0,3.790390729904175,3.7904164791107178,9.586525493432418e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9847.3154296875,0.0,1716.66650390625,1683.569091796875,0.0,1634.2344970703125,0.9383915662765504,1.0,0.0,3.0,1.0,0.0
