time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632655143737793,0.3615445792675018,0.3273853659629822,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045987725257874,0.4161875247955322,0.3955483734607696,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853415608406067,0.2697634100914001,0.1904035955667495,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170051574707031,0.3036719858646393,0.2898665964603424,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153262257575989,0.127246007323265,0.5859992504119873,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305382966995239,1.0,1.0,0.747060239315033,1.0,-2.147678136825561,1.0064616203308103,1.1412166357040403,0.5141215324401855,0.8982821106910706,0.8982821106910706,0.0,105.85539245605467,115.0,57051.26953125,0.0,949.6141967773438,1.0,279.75665283203125,283.35040283203125,300.3285827636719,304.6661376953125,293.1499938964844,293.1499938964844,279.45001220703125,38783.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702965497970581,1.0,0.0,0.0,3.790390729904175,3.7904164791107178,9.586525493432418e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9847.3154296875,0.0,1716.66650390625,1683.569091796875,0.0,1634.2344970703125,0.9383915662765504,1.0,0.0,3.0,1.0,0.0
17671860,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.85627281665802,0.3604177832603454,0.3263787031173706,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987731337547302,0.4173459112644195,0.3966926038265228,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806029319763184,0.270764023065567,0.1911499947309494,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117878437042236,0.3040790557861328,0.2903404235839844,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105645298957825,0.1269837319850921,0.5854232311248779,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.212158203125,284.892578125,1.0,0.4333469867706299,1.0,1.0,0.7479844689369202,1.0,-2.1486165523529053,1.0066155195236206,1.142001032829285,0.5140821933746338,0.8274258375167847,0.8274258375167847,0.0,109.2347640991211,118.0,57021.26953125,0.0,962.88916015625,1.0,279.45782470703125,283.35699462890625,300.30780029296875,304.65142822265625,293.1499938964844,293.1499938964844,279.75,42047.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057695388793945,1.0,0.0,0.0,3.49351453781128,3.4935381412506104,8.143636591739778e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8725.9521484375,0.0,1409.2510986328125,1683.569091796875,0.0,1656.5797119140625,0.8771392107009888,1.0,0.0,3.0,1.0,0.0
17671920,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.85627281665802,0.3604177832603454,0.3263787031173706,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987731337547302,0.4173459112644195,0.3966926038265228,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806029319763184,0.270764023065567,0.1911499947309494,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117878437042236,0.3040790557861328,0.2903404235839844,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105645298957825,0.1269837319850921,0.5854232311248779,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.212158203125,284.892578125,1.0,0.4333469867706299,1.0,1.0,0.7479844689369202,1.0,-2.1486165523529053,1.0066155195236206,1.142001032829285,0.5140821933746338,0.8274258375167847,0.8274258375167847,0.0,109.2347640991211,118.0,57021.26953125,0.0,962.88916015625,1.0,279.45782470703125,283.35699462890625,300.30780029296875,304.65142822265625,293.1499938964844,293.1499938964844,279.75,42047.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057695388793945,1.0,0.0,0.0,3.49351453781128,3.4935381412506104,8.143636591739778e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8725.9521484375,0.0,1409.2510986328125,1683.569091796875,0.0,1656.5797119140625,0.8771392107009888,1.0,0.0,3.0,1.0,0.0
17671980,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520802855491638,0.3607924282550812,0.3265428841114044,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955634832382202,0.4196867346763611,0.3987541794776916,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782461047172546,0.2727173566818237,0.1924382746219635,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086874485015869,0.3054080903530121,0.2914900183677673,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074565649032593,0.1271572411060333,0.5861618518829346,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362828731536865,1.0,1.0,0.7489086389541626,1.0,-2.155099868774414,1.0095330476760864,1.1455668210983276,0.5155096650123596,0.9357590675354004,0.9357590675354004,0.0,111.92163848876952,121.0,56729.6875,0.0,979.0811157226562,1.0,279.7421264648437,283.4721984863281,300.2771911621094,304.4986572265625,293.1499938964844,293.1499938964844,279.45001220703125,33111.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973242163658142,1.0,0.0,0.0,3.6377146244049072,3.637737989425659,8.829793500808591e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9755.9521484375,0.0,1498.0010986328125,1683.569091796875,0.0,1589.7008056640625,0.9001714587211609,1.0,0.0,3.0,1.0,0.0
17672040,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520802855491638,0.3607924282550812,0.3265428841114044,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955634832382202,0.4196867346763611,0.3987541794776916,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782461047172546,0.2727173566818237,0.1924382746219635,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086874485015869,0.3054080903530121,0.2914900183677673,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074565649032593,0.1271572411060333,0.5861618518829346,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362828731536865,1.0,1.0,0.7489086389541626,1.0,-2.155099868774414,1.0095330476760864,1.1455668210983276,0.5155096650123596,0.9357590675354004,0.9357590675354004,0.0,111.92163848876952,121.0,56729.6875,0.0,979.0811157226562,1.0,279.7421264648437,283.4721984863281,300.2771911621094,304.4986572265625,293.1499938964844,293.1499938964844,279.45001220703125,33111.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973242163658142,1.0,0.0,0.0,3.6377146244049072,3.637737989425659,8.829793500808591e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9755.9521484375,0.0,1498.0010986328125,1683.569091796875,0.0,1589.7008056640625,0.9001714587211609,1.0,0.0,3.0,1.0,0.0
17672100,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8499927520751953,0.3604955077171325,0.3266052305698395,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939782381057739,0.4205122590065002,0.3998043537139892,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771051526069641,0.2734467983245849,0.1931075304746627,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071634769439697,0.3058485686779022,0.2921173572540283,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6059898734092712,0.1271747797727584,0.5867910385131836,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.254638671875,297.220458984375,284.864990234375,1.0,0.4378131031990051,1.0,1.0,0.7493707537651062,1.0,-2.158752202987671,1.0111827850341797,1.1475694179534912,0.5163887739181519,0.8427504301071167,0.8427504301071167,0.0,113.30712127685548,121.0,57458.47265625,0.0,987.768798828125,1.0,279.4979553222656,283.31494140625,300.3268127441406,304.73712158203125,293.1499938964844,293.1499938964844,279.45001220703125,37646.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025600075721741,1.0,0.0,0.0,3.60396957397461,3.60399341583252,8.666734743201232e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9410.04296875,0.0,1494.72412109375,1683.569091796875,0.0,1631.0146484375,0.8936018943786621,1.0,0.0,3.0,1.0,0.0
17672160,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8470945954322815,0.3599973917007446,0.3262330889701843,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8915957808494568,0.4211545884609222,0.4004952609539032,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752456068992615,0.2740394473075866,0.1935790032148361,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048965930938721,0.3061322271823883,0.2924759685993194,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039426326751709,0.1271111071109771,0.5868951082229614,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392751455307007,1.0,1.0,0.749845027923584,1.0,-2.1602585315704346,1.011768817901611,1.1484895944595337,0.5166640877723694,0.8423615097999573,0.8423615097999573,0.0,114.94202423095705,109.0,57177.02734375,0.0,995.2725830078124,1.0,279.4581298828125,283.3698425292969,300.31610107421875,304.6592102050781,293.1499938964844,293.1499938964844,279.75,39411.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037979364395142,1.0,0.0,0.0,3.490913152694702,3.490936279296875,8.131514164233522e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8744.8076171875,0.0,1387.688720703125,1683.569091796875,0.0,1640.85400390625,0.8733813166618347,1.0,0.0,3.0,1.0,0.0
17672220,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513461351394653,0.3602255582809448,0.3260655403137207,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.897883951663971,0.42337566614151,0.4022518098354339,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810503840446472,0.2759813666343689,0.194714680314064,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101093769073486,0.307411789894104,0.2933954298496246,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074569225311279,0.1273137480020523,0.5868679881095886,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.2243957519531,285.0176086425781,1.0,0.4373824000358581,1.0,1.0,0.7507936358451843,1.0,-2.164600610733032,1.013615369796753,1.1509851217269895,0.5175208449363708,0.9521520733833312,0.9521520733833312,0.0,112.38294219970705,97.0,56940.28125,0.0,990.1516723632812,1.0,279.7421875,283.4712219238281,300.2858581542969,304.5238037109375,293.1499938964844,293.1499938964844,279.45001220703125,32374.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974614858627319,1.0,0.0,0.0,3.653342723846436,3.653366088867188,8.905823847271677e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9789.7568359375,0.0,1509.742431640625,1683.569091796875,0.0,1590.7772216796875,0.9031383991241456,1.0,0.0,3.0,1.0,0.0
17672280,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513461351394653,0.3602255582809448,0.3260655403137207,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.897883951663971,0.42337566614151,0.4022518098354339,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810503840446472,0.2759813666343689,0.194714680314064,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101093769073486,0.307411789894104,0.2933954298496246,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074569225311279,0.1273137480020523,0.5868679881095886,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.2243957519531,285.0176086425781,1.0,0.4373824000358581,1.0,1.0,0.7507936358451843,1.0,-2.164600610733032,1.013615369796753,1.1509851217269895,0.5175208449363708,0.9521520733833312,0.9521520733833312,0.0,112.38294219970705,97.0,56940.28125,0.0,990.1516723632812,1.0,279.7421875,283.4712219238281,300.2858581542969,304.5238037109375,293.1499938964844,293.1499938964844,279.45001220703125,32374.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974614858627319,1.0,0.0,0.0,3.653342723846436,3.653366088867188,8.905823847271677e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9789.7568359375,0.0,1509.742431640625,1683.569091796875,0.0,1590.7772216796875,0.9031383991241456,1.0,0.0,3.0,1.0,0.0
17672340,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613621592521667,0.3593872189521789,0.3253691494464874,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110363721847534,0.4247552752494812,0.4035554230213165,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925056219100952,0.2773290872573852,0.1956091821193695,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205188512802124,0.3080944120883941,0.2939904928207397,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152587532997131,0.1273063421249389,0.5860942602157593,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4327012896537781,1.0,1.0,0.7517422437667847,1.0,-2.1661949157714844,1.0140844583511353,1.1521103382110596,0.5176991820335388,0.8456509113311768,0.8456509113311768,0.0,106.44408416748048,85.0,57360.46875,0.0,969.8167724609376,1.0,279.4576721191406,283.3532409667969,300.3214111328125,304.68145751953125,293.1499938964844,293.1499938964844,279.75,39421.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044406533241272,1.0,0.0,0.0,3.516187191009521,3.516210556030273,8.249683105532313e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8762.134765625,0.0,1413.991455078125,1683.569091796875,0.0,1645.9727783203125,0.8787009119987488,1.0,0.0,3.0,1.0,0.0
17672400,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613621592521667,0.3593872189521789,0.3253691494464874,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110363721847534,0.4247552752494812,0.4035554230213165,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925056219100952,0.2773290872573852,0.1956091821193695,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205188512802124,0.3080944120883941,0.2939904928207397,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152587532997131,0.1273063421249389,0.5860942602157593,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4327012896537781,1.0,1.0,0.7517422437667847,1.0,-2.1661949157714844,1.0140844583511353,1.1521103382110596,0.5176991820335388,0.8456509113311768,0.8456509113311768,0.0,106.44408416748048,85.0,57360.46875,0.0,969.8167724609376,1.0,279.4576721191406,283.3532409667969,300.3214111328125,304.68145751953125,293.1499938964844,293.1499938964844,279.75,39421.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044406533241272,1.0,0.0,0.0,3.516187191009521,3.516210556030273,8.249683105532313e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8762.134765625,0.0,1413.991455078125,1683.569091796875,0.0,1645.9727783203125,0.8787009119987488,1.0,0.0,3.0,1.0,0.0
17672460,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.890623927116394,0.3638633787631988,0.3278065621852875,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.947645902633667,0.431371659040451,0.4081128537654876,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.821489155292511,0.2838216722011566,0.1989245861768722,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477849364280701,0.3138769268989563,0.2978038191795349,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385630965232849,0.1325011551380157,0.6013846397399902,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277552962303161,1.0,1.0,0.7526821494102478,1.0,-2.201489925384521,1.0313700437545776,1.1701197624206543,0.5266509056091309,0.9881287813186646,0.9881287813186646,0.0,94.72859191894533,73.0,57844.2734375,0.0,961.012939453125,1.0,279.742431640625,283.4864501953125,300.2958374023437,304.573974609375,293.1499938964844,293.1499938964844,279.45001220703125,31589.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983627080917358,1.0,0.0,0.0,3.695175647735596,3.695199251174927,9.110945597967656e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9913.9228515625,0.0,1550.6021728515625,1683.569091796875,0.0,1597.85595703125,0.9122549891471864,1.0,0.0,3.0,1.0,0.0
17672520,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.890623927116394,0.3638633787631988,0.3278065621852875,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.947645902633667,0.431371659040451,0.4081128537654876,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.821489155292511,0.2838216722011566,0.1989245861768722,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477849364280701,0.3138769268989563,0.2978038191795349,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385630965232849,0.1325011551380157,0.6013846397399902,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277552962303161,1.0,1.0,0.7526821494102478,1.0,-2.201489925384521,1.0313700437545776,1.1701197624206543,0.5266509056091309,0.9881287813186646,0.9881287813186646,0.0,94.72859191894533,73.0,57844.2734375,0.0,961.012939453125,1.0,279.742431640625,283.4864501953125,300.2958374023437,304.573974609375,293.1499938964844,293.1499938964844,279.45001220703125,31589.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983627080917358,1.0,0.0,0.0,3.695175647735596,3.695199251174927,9.110945597967656e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9913.9228515625,0.0,1550.6021728515625,1683.569091796875,0.0,1597.85595703125,0.9122549891471864,1.0,0.0,3.0,1.0,0.0
17672580,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277950525283812,0.3653047084808349,0.3293067812919616,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9850480556488036,0.4353813529014587,0.4120267927646637,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537595868110657,0.2879413068294525,0.2018503844738006,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818442225456238,0.3172900974750519,0.3011126816272735,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676791310310364,0.1360609233379364,0.6170352697372437,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227658212184906,1.0,1.0,0.7536221146583557,1.0,-2.2342936992645264,1.0473124980926514,1.186981201171875,0.5353780388832092,0.894309937953949,0.894309937953949,0.0,83.41259002685547,61.0,59410.82421875,0.0,950.7583618164062,1.0,279.4567565917969,283.3272399902344,300.35028076171875,304.8375244140625,293.1499938964844,293.1499938964844,279.75,37096.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081378698348999,1.0,0.0,0.0,3.665905714035034,3.665930032730103,8.967179496721656e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8991.2421875,0.0,1559.1788330078125,1683.569091796875,0.0,1675.55810546875,0.9097204804420472,1.0,0.0,3.0,1.0,0.0
17672640,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277950525283812,0.3653047084808349,0.3293067812919616,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9850480556488036,0.4353813529014587,0.4120267927646637,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537595868110657,0.2879413068294525,0.2018503844738006,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818442225456238,0.3172900974750519,0.3011126816272735,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676791310310364,0.1360609233379364,0.6170352697372437,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227658212184906,1.0,1.0,0.7536221146583557,1.0,-2.2342936992645264,1.0473124980926514,1.186981201171875,0.5353780388832092,0.894309937953949,0.894309937953949,0.0,83.41259002685547,61.0,59410.82421875,0.0,950.7583618164062,1.0,279.4567565917969,283.3272399902344,300.35028076171875,304.8375244140625,293.1499938964844,293.1499938964844,279.75,37096.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081378698348999,1.0,0.0,0.0,3.665905714035034,3.665930032730103,8.967179496721656e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8991.2421875,0.0,1559.1788330078125,1683.569091796875,0.0,1675.55810546875,0.9097204804420472,1.0,0.0,3.0,1.0,0.0
17672700,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482662081718444,0.3660913407802582,0.3296069204807281,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373246133327484,0.4124908745288849,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713397979736328,0.2898684442043304,0.2029719948768615,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001228213310242,0.3188004493713379,0.3022593855857849,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832466125488281,0.1375138610601425,0.62274569272995,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199149906635284,1.0,1.0,0.7540920972824097,1.0,-2.244492769241333,1.052187442779541,1.192305326461792,0.5381352305412292,1.0,1.0,0.0,78.30411529541016,61.0,59083.84375,0.0,941.5270385742188,1.0,279.7029113769531,283.47662353515625,300.3123779296875,304.6463928222656,293.1499938964844,293.1499938964844,279.75,32896.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044832110404968,1.0,0.0,0.0,3.734106302261353,3.734130620956421,9.303934120907796e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9384.908203125,0.0,1605.014404296875,1683.569091796875,0.0,1646.3121337890625,0.9237546920776368,1.0,0.0,3.0,1.0,0.0
17672760,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.961654782295227,0.3669735193252563,0.3302955031394958,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.440276026725769,0.3980714380741119,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.884215772151947,0.2917990088462829,0.2042498290538787,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135811924934388,0.3203074634075165,0.3035899400711059,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945544481277466,0.138841450214386,0.6284494996070862,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,300.3764953613281,297.29937744140625,285.0498352050781,1.0,0.416213721036911,1.0,1.0,0.7550274133682251,1.0,-2.23831844329834,1.048803687095642,1.1895148754119873,0.5362758636474609,1.0,1.0,0.0,74.88204193115234,64.0,59148.70703125,0.0,922.2236328125,1.0,279.7431335449219,283.456298828125,300.3271789550781,304.7301330566406,293.1499938964844,293.1499938964844,279.45001220703125,32722.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041279077529907,1.0,0.0,0.0,3.810636520385742,3.810661554336548,9.689209718999336e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10114.5400390625,0.0,1693.7353515625,1683.569091796875,0.0,1643.4808349609375,0.938945174217224,1.0,0.0,3.0,1.0,0.0
17672820,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760799407958984,0.3670642971992492,0.3306698501110077,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478040635585785,0.3808096647262573,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007874131202698,0.2944872379302978,0.2062598168849945,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316730499267578,0.3221651315689087,0.3055309057235718,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090187668800354,0.1407136172056198,0.6373046636581421,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128656685352325,1.0,1.0,0.7568979263305664,1.0,-2.2334060668945312,1.0458128452301023,1.1875931024551392,0.5341724157333374,0.884414792060852,0.884414792060852,0.0,71.13951873779297,82.0,59714.078125,0.0,903.1724853515624,1.0,279.4561462402344,283.2811584472656,300.36865234375,304.9019775390625,293.1499938964844,293.1499938964844,279.75,38910.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110654711723328,1.0,0.0,0.0,3.726439714431762,3.726464986801148,9.265769449484652e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9017.150390625,0.0,1642.1160888671875,1683.569091796875,0.0,1699.14990234375,0.9243152141571044,1.0,0.0,3.0,1.0,0.0
17672880,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760799407958984,0.3670642971992492,0.3306698501110077,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478040635585785,0.3808096647262573,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007874131202698,0.2944872379302978,0.2062598168849945,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316730499267578,0.3221651315689087,0.3055309057235718,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090187668800354,0.1407136172056198,0.6373046636581421,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128656685352325,1.0,1.0,0.7568979263305664,1.0,-2.2334060668945312,1.0458128452301023,1.1875931024551392,0.5341724157333374,0.884414792060852,0.884414792060852,0.0,71.13951873779297,82.0,59714.078125,0.0,903.1724853515624,1.0,279.4561462402344,283.2811584472656,300.36865234375,304.9019775390625,293.1499938964844,293.1499938964844,279.75,38910.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110654711723328,1.0,0.0,0.0,3.726439714431762,3.726464986801148,9.265769449484652e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9017.150390625,0.0,1642.1160888671875,1683.569091796875,0.0,1699.14990234375,0.9243152141571044,1.0,0.0,3.0,1.0,0.0
17672940,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729857444763184,0.3682759404182434,0.3314051032066345,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553428292274475,0.3855468034744262,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.900123655796051,0.2977539002895355,0.2083781659603119,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295758008956908,0.3245139122009277,0.3075457513332367,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090694308280945,0.1425336599349975,0.6453654170036316,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175945222377777,1.0,1.0,0.7587684988975525,1.0,-2.254595994949341,1.0558242797851562,1.198771834373474,0.538968563079834,1.0,1.0,0.0,72.70398712158203,100.0,59608.046875,0.0,929.9615478515624,1.0,279.74346923828125,283.44927978515625,300.3534240722656,304.7704162597656,293.1499938964844,293.1499938964844,279.45001220703125,33271.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041119337081909,1.0,0.0,0.0,3.843417406082153,3.843442916870117,9.85662836683332e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10178.3310546875,0.0,1737.69384765625,1683.569091796875,0.0,1643.3536376953125,0.9466704726219176,1.0,0.0,3.0,1.0,0.0
17673000,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729857444763184,0.3682759404182434,0.3314051032066345,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553428292274475,0.3855468034744262,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.900123655796051,0.2977539002895355,0.2083781659603119,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295758008956908,0.3245139122009277,0.3075457513332367,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090694308280945,0.1425336599349975,0.6453654170036316,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175945222377777,1.0,1.0,0.7587684988975525,1.0,-2.254595994949341,1.0558242797851562,1.198771834373474,0.538968563079834,1.0,1.0,0.0,72.70398712158203,100.0,59608.046875,0.0,929.9615478515624,1.0,279.74346923828125,283.44927978515625,300.3534240722656,304.7704162597656,293.1499938964844,293.1499938964844,279.45001220703125,33271.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041119337081909,1.0,0.0,0.0,3.843417406082153,3.843442916870117,9.85662836683332e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10178.3310546875,0.0,1737.69384765625,1683.569091796875,0.0,1643.3536376953125,0.9466704726219176,1.0,0.0,3.0,1.0,0.0
17673060,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554615020751952,0.3684884309768677,0.3321164846420288,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584812223911285,0.4076785147190094,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861569762229919,0.3003834187984466,0.2105252891778946,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121600389480592,0.3262859582901001,0.30963334441185,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982074975967407,0.1439093947410583,0.6531870365142822,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.35418701171875,284.92596435546875,1.0,0.4281982183456421,1.0,1.0,0.7599233984947205,1.0,-2.296504259109497,1.076297402381897,1.2202068567276,0.5497477650642395,0.9354690313339232,0.9354690313339232,0.0,78.61371612548828,103.0,61418.94921875,0.0,995.2992553710938,1.0,279.45574951171875,283.2917785644531,300.420166015625,305.0417175292969,293.1499938964844,293.1499938964844,279.1499938964844,36793.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121009826660156,1.0,0.0,0.0,3.8229591846466064,3.822984933853149,9.751975085237063e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10496.9091796875,0.0,1740.4598388671875,1683.569091796875,0.0,1707.5291748046875,0.9447298645973206,1.0,0.0,3.0,1.0,0.0
17673120,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554615020751952,0.3684884309768677,0.3321164846420288,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584812223911285,0.4076785147190094,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861569762229919,0.3003834187984466,0.2105252891778946,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121600389480592,0.3262859582901001,0.30963334441185,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982074975967407,0.1439093947410583,0.6531870365142822,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.35418701171875,284.92596435546875,1.0,0.4281982183456421,1.0,1.0,0.7599233984947205,1.0,-2.296504259109497,1.076297402381897,1.2202068567276,0.5497477650642395,0.9354690313339232,0.9354690313339232,0.0,78.61371612548828,103.0,61418.94921875,0.0,995.2992553710938,1.0,279.45574951171875,283.2917785644531,300.420166015625,305.0417175292969,293.1499938964844,293.1499938964844,279.1499938964844,36793.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121009826660156,1.0,0.0,0.0,3.8229591846466064,3.822984933853149,9.751975085237063e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10496.9091796875,0.0,1740.4598388671875,1683.569091796875,0.0,1707.5291748046875,0.9447298645973206,1.0,0.0,3.0,1.0,0.0
17673180,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374731779098512,0.3683359622955322,0.3321191370487213,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576521813869476,0.4289764761924743,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733556270599365,0.3026528656482696,0.2122437804937362,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973762392997742,0.327657401561737,0.3111273944377899,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6876199841499329,0.1447944641113281,0.6584305763244629,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.4372080266475677,1.0,1.0,0.7610782980918884,1.0,-2.332261323928833,1.0936795473098757,1.2385817766189575,0.5590730905532837,0.8720718026161194,0.8720718026161194,0.0,84.44389343261719,106.0,62603.5234375,0.0,1055.9278564453125,1.0,279.1571044921875,283.2518310546875,300.4395446777344,305.1650390625,293.1499938964844,293.1499938964844,279.45001220703125,39687.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174690961837769,1.0,0.0,0.0,3.651093482971192,3.651118278503418,8.894862162378558e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9431.169921875,0.0,1561.9869384765625,1683.569091796875,0.0,1751.2481689453125,0.9094098806381226,1.0,0.0,3.0,1.0,0.0
17673240,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374731779098512,0.3683359622955322,0.3321191370487213,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576521813869476,0.4289764761924743,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733556270599365,0.3026528656482696,0.2122437804937362,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973762392997742,0.327657401561737,0.3111273944377899,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6876199841499329,0.1447944641113281,0.6584305763244629,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.4372080266475677,1.0,1.0,0.7610782980918884,1.0,-2.332261323928833,1.0936795473098757,1.2385817766189575,0.5590730905532837,0.8720718026161194,0.8720718026161194,0.0,84.44389343261719,106.0,62603.5234375,0.0,1055.9278564453125,1.0,279.1571044921875,283.2518310546875,300.4395446777344,305.1650390625,293.1499938964844,293.1499938964844,279.45001220703125,39687.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174690961837769,1.0,0.0,0.0,3.651093482971192,3.651118278503418,8.894862162378558e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9431.169921875,0.0,1561.9869384765625,1683.569091796875,0.0,1751.2481689453125,0.9094098806381226,1.0,0.0,3.0,1.0,0.0
17673300,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273682236671448,0.3688769936561584,0.3324460685253143,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9956309199333192,0.4573039710521698,0.4335812628269195,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8662993907928467,0.3041702210903168,0.2132499814033508,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894166946411133,0.3286981880664825,0.3120481967926025,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6815367341041565,0.1453152447938919,0.6610365509986877,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560913085937,1.0,0.441116452217102,1.0,1.0,0.7616558074951172,1.0,-2.343413114547729,1.0990070104599,1.2444062232971191,0.5620218515396118,0.9771169424057008,0.9771169424057008,0.0,87.7130355834961,106.0,62310.578125,0.0,1081.0853271484375,1.0,279.402587890625,283.40020751953125,300.4137878417969,304.97979736328125,293.1499938964844,293.1499938964844,279.45001220703125,33826.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127788662910461,1.0,0.0,0.0,3.71867299079895,3.7186973094940186,9.2271858420645e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9848.43359375,0.0,1594.349853515625,1683.569091796875,0.0,1713.02392578125,0.9212440252304076,1.0,0.0,3.0,1.0,0.0
17673360,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9181731939315796,0.3695374131202698,0.3331497609615326,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9885846972465516,0.4577073156833648,0.4337615370750427,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599624633789062,0.3057948350906372,0.2144566476345062,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8821529746055603,0.3298666477203369,0.3132393062114715,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759593486785889,0.1458846181631088,0.6641019582748413,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.4670104980469,297.3074035644531,285.0443420410156,1.0,0.4445762038230896,1.0,1.0,0.7627875804901123,1.0,-2.351269483566284,1.1025893688201904,1.2486799955368042,0.5637021660804749,1.0,1.0,0.0,90.92424774169922,109.0,62698.81640625,0.0,1102.40283203125,1.0,279.443115234375,283.38238525390625,300.4413146972656,305.08642578125,293.1499938964844,293.1499938964844,279.1499938964844,32626.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119713425636292,1.0,0.0,0.0,3.806157112121582,3.806182146072388,9.666443929745585e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10666.5810546875,0.0,1687.6171875,1683.569091796875,0.0,1706.479248046875,0.9379406571388244,1.0,0.0,3.0,1.0,0.0
17673420,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025850296020508,0.3693674504756927,0.3335711061954498,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755793809890748,0.4585429430007934,0.4347429871559143,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491708040237427,0.3080770373344421,0.2163973748683929,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696948289871216,0.3312991559505462,0.3150579929351806,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663590669631958,0.1465582251548767,0.6688185930252075,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505167007446289,1.0,1.0,0.7650511860847473,1.0,-2.363142251968384,1.1078020334243774,1.255340337753296,0.5661359429359436,0.8988456726074219,0.8988456726074219,0.0,96.8094482421875,112.0,63751.6875,0.0,1139.192138671875,1.0,279.1571044921875,283.22637939453125,300.5045471191406,305.3201904296875,293.1499938964844,293.1499938964844,279.45001220703125,37970.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188240885734558,1.0,0.0,0.0,3.741755247116089,3.7417805194854736,9.342090265818116e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9580.173828125,0.0,1652.7779541015625,1683.569091796875,0.0,1762.3572998046875,0.9271935820579528,1.0,0.0,3.0,1.0,0.0
17673480,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025850296020508,0.3693674504756927,0.3335711061954498,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755793809890748,0.4585429430007934,0.4347429871559143,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491708040237427,0.3080770373344421,0.2163973748683929,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696948289871216,0.3312991559505462,0.3150579929351806,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663590669631958,0.1465582251548767,0.6688185930252075,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505167007446289,1.0,1.0,0.7650511860847473,1.0,-2.363142251968384,1.1078020334243774,1.255340337753296,0.5661359429359436,0.8988456726074219,0.8988456726074219,0.0,96.8094482421875,112.0,63751.6875,0.0,1139.192138671875,1.0,279.1571044921875,283.22637939453125,300.5045471191406,305.3201904296875,293.1499938964844,293.1499938964844,279.45001220703125,37970.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188240885734558,1.0,0.0,0.0,3.741755247116089,3.7417805194854736,9.342090265818116e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9580.173828125,0.0,1652.7779541015625,1683.569091796875,0.0,1762.3572998046875,0.9271935820579528,1.0,0.0,3.0,1.0,0.0
17673540,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927958607673645,0.3702755272388458,0.3342023193836212,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664823412895204,0.4609287679195404,0.4367290437221527,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425784707069397,0.3110331296920776,0.218397855758667,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616740703582764,0.333316832780838,0.3168959021568298,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600921750068665,0.1474304050207138,0.673030436038971,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556054174900055,1.0,1.0,0.7673147916793823,1.0,-2.375950813293457,1.1135176420211792,1.2624331712722778,0.5687082409858704,1.0,1.0,0.0,101.40910339355467,115.0,63497.38671875,0.0,1172.200439453125,1.0,279.4432678222656,283.379638671875,300.5078430175781,305.21649169921875,293.1499938964844,293.1499938964844,279.1499938964844,33524.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131170630455017,1.0,0.0,0.0,3.8544750213623047,3.854500532150269,9.913425174090662e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10798.46875,0.0,1753.22021484375,1683.569091796875,0.0,1715.7679443359375,0.9493377208709716,1.0,0.0,3.0,1.0,0.0
17673600,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927958607673645,0.3702755272388458,0.3342023193836212,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664823412895204,0.4609287679195404,0.4367290437221527,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425784707069397,0.3110331296920776,0.218397855758667,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616740703582764,0.333316832780838,0.3168959021568298,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600921750068665,0.1474304050207138,0.673030436038971,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556054174900055,1.0,1.0,0.7673147916793823,1.0,-2.375950813293457,1.1135176420211792,1.2624331712722778,0.5687082409858704,1.0,1.0,0.0,101.40910339355467,115.0,63497.38671875,0.0,1172.200439453125,1.0,279.4432678222656,283.379638671875,300.5078430175781,305.21649169921875,293.1499938964844,293.1499938964844,279.1499938964844,33524.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131170630455017,1.0,0.0,0.0,3.8544750213623047,3.854500532150269,9.913425174090662e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10798.46875,0.0,1753.22021484375,1683.569091796875,0.0,1715.7679443359375,0.9493377208709716,1.0,0.0,3.0,1.0,0.0
