time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843740224838257,0.3700979351997375,0.3345451354980469,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585715532302856,0.4626795053482055,0.4388075470924377,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8372588157653809,0.3133105039596557,0.2202803939580917,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551039099693298,0.3347068727016449,0.3186035454273224,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549772620201111,0.1480112075805664,0.6769551634788513,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602181613445282,1.0,1.0,0.7690577507019043,1.0,-2.3878934383392334,1.1189336776733398,1.2689597606658936,0.5713242888450623,0.9167250990867616,0.9167250990867616,0.0,105.60198211669922,118.0,64672.83984375,0.0,1202.8837890625,1.0,279.1557312011719,283.2104797363281,300.5757141113281,305.4591369628906,293.1499938964844,293.1499938964844,278.8500061035156,37711.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195125818252563,1.0,0.0,0.0,3.808883190155029,3.808909177780152,9.680295534053585e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11054.904296875,0.0,1730.585205078125,1683.569091796875,0.0,1768.0126953125,0.9419971108436584,1.0,0.0,3.0,1.0,0.0
17673720,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843740224838257,0.3700979351997375,0.3345451354980469,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585715532302856,0.4626795053482055,0.4388075470924377,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8372588157653809,0.3133105039596557,0.2202803939580917,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551039099693298,0.3347068727016449,0.3186035454273224,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549772620201111,0.1480112075805664,0.6769551634788513,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602181613445282,1.0,1.0,0.7690577507019043,1.0,-2.3878934383392334,1.1189336776733398,1.2689597606658936,0.5713242888450623,0.9167250990867616,0.9167250990867616,0.0,105.60198211669922,118.0,64672.83984375,0.0,1202.8837890625,1.0,279.1557312011719,283.2104797363281,300.5757141113281,305.4591369628906,293.1499938964844,293.1499938964844,278.8500061035156,37711.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195125818252563,1.0,0.0,0.0,3.808883190155029,3.808909177780152,9.680295534053585e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11054.904296875,0.0,1730.585205078125,1683.569091796875,0.0,1768.0126953125,0.9419971108436584,1.0,0.0,3.0,1.0,0.0
17673780,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757849335670471,0.3697333931922912,0.3342583775520324,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501935839653016,0.4642281830310821,0.4403347373008728,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317979574203491,0.3153934478759765,0.2217977494001388,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484376668930054,0.3358091115951538,0.3197620213031769,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.649657666683197,0.1483596861362457,0.6792847514152527,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642233848571777,1.0,1.0,0.7708007097244263,1.0,-2.39539647102356,1.1221731901168823,1.2732231616973877,0.5726882815361023,0.8510938882827759,0.8510938882827759,0.0,109.75675201416016,121.0,65040.9921875,0.0,1228.5157470703125,1.0,278.8573913574219,283.1962890625,300.5990600585937,305.5204467773437,293.1499938964844,293.1499938964844,279.1499938964844,40567.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721755862236023,1.0,0.0,0.0,3.5814733505249023,3.581497430801392,8.558876061215415e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9834.44921875,0.0,1491.7884521484375,1683.569091796875,0.0,1786.4925537109375,0.8949113488197327,1.0,0.0,3.0,1.0,0.0
17673840,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757849335670471,0.3697333931922912,0.3342583775520324,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501935839653016,0.4642281830310821,0.4403347373008728,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317979574203491,0.3153934478759765,0.2217977494001388,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484376668930054,0.3358091115951538,0.3197620213031769,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.649657666683197,0.1483596861362457,0.6792847514152527,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642233848571777,1.0,1.0,0.7708007097244263,1.0,-2.39539647102356,1.1221731901168823,1.2732231616973877,0.5726882815361023,0.8510938882827759,0.8510938882827759,0.0,109.75675201416016,121.0,65040.9921875,0.0,1228.5157470703125,1.0,278.8573913574219,283.1962890625,300.5990600585937,305.5204467773437,293.1499938964844,293.1499938964844,279.1499938964844,40567.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721755862236023,1.0,0.0,0.0,3.5814733505249023,3.581497430801392,8.558876061215415e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9834.44921875,0.0,1491.7884521484375,1683.569091796875,0.0,1786.4925537109375,0.8949113488197327,1.0,0.0,3.0,1.0,0.0
17673900,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729130625724792,0.3702221810817718,0.334490567445755,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9473947286605836,0.4655737280845642,0.4414167404174804,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8302026391029358,0.3168895840644836,0.2227403223514557,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462778329849243,0.3367729485034942,0.3205472528934479,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478875875473022,0.1487144827842712,0.680747926235199,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5313720703125,297.28173828125,285.0357666015625,1.0,0.4661566913127899,1.0,1.0,0.771672248840332,1.0,-2.400804042816162,1.1246259212493896,1.2761781215667725,0.5737786889076233,0.9429726600646972,0.9429726600646972,0.0,111.4469223022461,121.0,64597.40234375,0.0,1241.7510986328125,1.0,279.1007080078125,283.337158203125,300.5816345214844,305.3228759765625,293.1499938964844,293.1499938964844,279.1499938964844,34467.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161182761192322,1.0,0.0,0.0,3.638484239578247,3.638507843017578,8.833529818730312e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10232.669921875,0.0,1508.96044921875,1683.569091796875,0.0,1740.2027587890625,0.9038841724395752,1.0,0.0,3.0,1.0,0.0
17673960,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711121678352356,0.3708350360393524,0.3350819647312164,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457413554191588,0.4670684933662414,0.4428445994853973,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294873833656311,0.3185043036937713,0.2238848507404327,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450326323509216,0.3378742635250091,0.3216009140014648,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468585729598999,0.1491582691669464,0.6828345060348511,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.2856750488281,285.021240234375,1.0,0.468152105808258,1.0,1.0,0.7725470066070557,1.0,-2.408375740051269,1.128145456314087,1.2802302837371826,0.5754793286323547,0.9661101698875428,0.9661101698875428,0.0,112.858642578125,124.0,64994.23046875,0.0,1256.455322265625,1.0,279.14276123046875,283.31689453125,300.6162414550781,305.4317321777344,293.1499938964844,293.1499938964844,278.8500061035156,32951.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145466804504395,1.0,0.0,0.0,3.723522663116455,3.723546981811523,9.251269261767449e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11083.306640625,0.0,1593.2440185546875,1683.569091796875,0.0,1727.3890380859375,0.9195247888565063,1.0,0.0,3.0,1.0,0.0
17674020,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656933903694153,0.3707291781902313,0.3354009687900543,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404762983322144,0.468942791223526,0.4449987709522247,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266046643257141,0.3208611011505127,0.2257692366838455,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411476016044617,0.3392556309700012,0.3232313692569732,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437674760818481,0.1496693044900894,0.686187207698822,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159545898437,1.0,0.4719903171062469,1.0,1.0,0.7742966413497925,1.0,-2.419602632522583,1.1332228183746338,1.2863798141479492,0.5779247879981995,0.875562310218811,0.875562310218811,0.0,116.2148666381836,127.0,65907.828125,0.0,1283.6156005859375,1.0,278.8575134277344,283.1966247558594,300.6898803710937,305.6658630371094,293.1499938964844,293.1499938964844,279.1499938964844,38200.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199840545654297,1.0,0.0,0.0,3.628539085388184,3.628563404083252,8.785306135905557e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9964.2412109375,0.0,1525.79248046875,1683.569091796875,0.0,1771.8902587890625,0.9025695323944092,1.0,0.0,3.0,1.0,0.0
17674080,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656933903694153,0.3707291781902313,0.3354009687900543,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404762983322144,0.468942791223526,0.4449987709522247,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266046643257141,0.3208611011505127,0.2257692366838455,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411476016044617,0.3392556309700012,0.3232313692569732,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437674760818481,0.1496693044900894,0.686187207698822,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159545898437,1.0,0.4719903171062469,1.0,1.0,0.7742966413497925,1.0,-2.419602632522583,1.1332228183746338,1.2863798141479492,0.5779247879981995,0.875562310218811,0.875562310218811,0.0,116.2148666381836,127.0,65907.828125,0.0,1283.6156005859375,1.0,278.8575134277344,283.1966247558594,300.6898803710937,305.6658630371094,293.1499938964844,293.1499938964844,279.1499938964844,38200.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199840545654297,1.0,0.0,0.0,3.628539085388184,3.628563404083252,8.785306135905557e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9964.2412109375,0.0,1525.79248046875,1683.569091796875,0.0,1771.8902587890625,0.9025695323944092,1.0,0.0,3.0,1.0,0.0
17674140,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614773750305176,0.3716398477554321,0.336041510105133,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364081621170044,0.4716305136680603,0.4473784267902374,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246513605117798,0.3239063322544098,0.2278119921684265,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381913900375366,0.3412207067012787,0.3249935209751129,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413577795028687,0.1504261791706085,0.6896280646324158,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757362604141235,1.0,1.0,0.7760462760925293,1.0,-2.4319303035736084,1.1388745307922363,1.293055772781372,0.5805701017379761,0.997913420200348,0.997913420200348,0.0,119.24024963378906,130.0,65899.6328125,0.0,1310.9791259765625,1.0,279.1432189941406,283.3138427734375,300.70672607421875,305.5909423828125,293.1499938964844,293.1499938964844,278.8500061035156,32400.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144598960876465,1.0,0.0,0.0,3.779429197311402,3.779453754425049,9.531158866593614e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11257.4140625,0.0,1654.0989990234375,1683.569091796875,0.0,1726.682861328125,0.9316664934158324,1.0,0.0,3.0,1.0,0.0
17674200,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614773750305176,0.3716398477554321,0.336041510105133,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364081621170044,0.4716305136680603,0.4473784267902374,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246513605117798,0.3239063322544098,0.2278119921684265,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381913900375366,0.3412207067012787,0.3249935209751129,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413577795028687,0.1504261791706085,0.6896280646324158,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757362604141235,1.0,1.0,0.7760462760925293,1.0,-2.4319303035736084,1.1388745307922363,1.293055772781372,0.5805701017379761,0.997913420200348,0.997913420200348,0.0,119.24024963378906,130.0,65899.6328125,0.0,1310.9791259765625,1.0,279.1432189941406,283.3138427734375,300.70672607421875,305.5909423828125,293.1499938964844,293.1499938964844,278.8500061035156,32400.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144598960876465,1.0,0.0,0.0,3.779429197311402,3.779453754425049,9.531158866593614e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11257.4140625,0.0,1654.0989990234375,1683.569091796875,0.0,1726.682861328125,0.9316664934158324,1.0,0.0,3.0,1.0,0.0
17674260,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564770221710205,0.3713600635528564,0.3362305164337158,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314113259315492,0.4733109772205353,0.4493819177150726,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220279812812805,0.3261737823486328,0.2296516001224517,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346269130706787,0.3424522578716278,0.3265101909637451,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.638517439365387,0.1508484631776809,0.6926658153533936,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794014394283294,1.0,1.0,0.7779324650764465,1.0,-2.442251920700073,1.1434690952301023,1.2987829446792605,0.5827699899673462,0.8912015557289124,0.8912015557289124,0.0,122.5770492553711,133.0,66895.296875,0.0,1337.4244384765625,1.0,278.8563842773437,283.1706848144531,300.7777404785156,305.8312072753906,293.1499938964844,293.1499938964844,279.1499938964844,38151.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720415472984314,1.0,0.0,0.0,3.702998399734497,3.703023433685303,9.149562743004936e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10103.7119140625,0.0,1609.268310546875,1683.569091796875,0.0,1775.4412841796875,0.9188442230224608,1.0,0.0,3.0,1.0,0.0
17674320,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564770221710205,0.3713600635528564,0.3362305164337158,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314113259315492,0.4733109772205353,0.4493819177150726,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220279812812805,0.3261737823486328,0.2296516001224517,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346269130706787,0.3424522578716278,0.3265101909637451,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.638517439365387,0.1508484631776809,0.6926658153533936,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794014394283294,1.0,1.0,0.7779324650764465,1.0,-2.442251920700073,1.1434690952301023,1.2987829446792605,0.5827699899673462,0.8912015557289124,0.8912015557289124,0.0,122.5770492553711,133.0,66895.296875,0.0,1337.4244384765625,1.0,278.8563842773437,283.1706848144531,300.7777404785156,305.8312072753906,293.1499938964844,293.1499938964844,279.1499938964844,38151.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720415472984314,1.0,0.0,0.0,3.702998399734497,3.703023433685303,9.149562743004936e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10103.7119140625,0.0,1609.268310546875,1683.569091796875,0.0,1775.4412841796875,0.9188442230224608,1.0,0.0,3.0,1.0,0.0
17674380,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525804877281189,0.372209221124649,0.3367619216442108,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275607466697692,0.4758918285369873,0.451612651348114,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202587366104126,0.3292095959186554,0.2316577285528183,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318778276443481,0.344321459531784,0.3281470537185669,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362453103065491,0.1515263468027115,0.6956878304481506,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829720854759216,1.0,1.0,0.7798186540603638,1.0,-2.453571319580078,1.1485894918441772,1.3049819469451904,0.5851284265518188,1.0,1.0,0.0,125.58723449707033,136.0,66756.4453125,0.0,1363.956787109375,1.0,279.143310546875,283.3075256347656,300.7924499511719,305.7442321777344,293.1499938964844,293.1499938964844,278.8500061035156,33090.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148837447166443,1.0,0.0,0.0,3.832468986511232,3.8324942588806152,9.800552334127133e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11416.5693359375,0.0,1722.950927734375,1683.569091796875,0.0,1730.1341552734375,0.944067358970642,1.0,0.0,3.0,1.0,0.0
17674440,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525804877281189,0.372209221124649,0.3367619216442108,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275607466697692,0.4758918285369873,0.451612651348114,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202587366104126,0.3292095959186554,0.2316577285528183,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318778276443481,0.344321459531784,0.3281470537185669,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362453103065491,0.1515263468027115,0.6956878304481506,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829720854759216,1.0,1.0,0.7798186540603638,1.0,-2.453571319580078,1.1485894918441772,1.3049819469451904,0.5851284265518188,1.0,1.0,0.0,125.58723449707033,136.0,66756.4453125,0.0,1363.956787109375,1.0,279.143310546875,283.3075256347656,300.7924499511719,305.7442321777344,293.1499938964844,293.1499938964844,278.8500061035156,33090.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148837447166443,1.0,0.0,0.0,3.832468986511232,3.8324942588806152,9.800552334127133e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11416.5693359375,0.0,1722.950927734375,1683.569091796875,0.0,1730.1341552734375,0.944067358970642,1.0,0.0,3.0,1.0,0.0
17674500,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508461713790894,0.3722261190414428,0.3370994627475738,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.925883173942566,0.4768584072589874,0.4528126418590545,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195543885231018,0.3304733037948608,0.2327163070440292,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8307002186775208,0.3450385630130768,0.3290485739707947,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352868676185608,0.1517816036939621,0.6974469423294067,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219177246094,297.2825012207031,284.8842163085937,1.0,0.4847959578037262,1.0,1.0,0.78076171875,1.0,-2.459890604019165,1.151461839675903,1.3084287643432615,0.5865566730499268,0.9249314069747924,0.9249314069747924,0.0,127.06184387207033,136.0,67924.671875,0.0,1377.99951171875,1.0,278.8938903808594,283.134033203125,300.8523254394531,306.0260314941406,293.1499938964844,293.1499938964844,278.8500061035156,35665.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71951824426651,1.0,0.0,0.0,3.8391871452331534,3.839212894439697,9.834942602537922e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11078.2099609375,0.0,1751.3768310546875,1683.569091796875,0.0,1768.059326171875,0.9458541870117188,1.0,0.0,3.0,1.0,0.0
17674560,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.848177433013916,0.3719430863857269,0.336970567703247,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9231211543083192,0.4775356948375702,0.45358607172966,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180356621742249,0.3315185606479645,0.2335290014743805,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.828737735748291,0.3455181419849396,0.3296311199665069,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337166428565979,0.1519043445587158,0.6985094547271729,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.27764892578125,284.9014587402344,1.0,0.4865078330039978,1.0,1.0,0.7817268371582031,1.0,-2.463620185852051,1.153048038482666,1.3105722665786743,0.5872807502746582,0.9058974385261536,0.9058974385261536,0.0,128.84512329101562,124.0,67842.6953125,0.0,1390.15087890625,1.0,278.856201171875,283.1532287597656,300.86309814453125,305.989013671875,293.1499938964844,293.1499938964844,278.54998779296875,38001.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206252813339233,1.0,0.0,0.0,3.7701592445373535,3.770184755325317,9.484461429565272e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11682.751953125,0.0,1686.4766845703125,1683.569091796875,0.0,1777.169189453125,0.9335994720458984,1.0,0.0,3.0,1.0,0.0
17674620,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514826893806458,0.3716436326503753,0.3364827632904053,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289650321006776,0.4790282845497131,0.4548003673553467,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.823079526424408,0.3337692618370056,0.2349571138620376,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328633308410645,0.3465350568294525,0.3304372727870941,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365693211555481,0.1521298289299011,0.6990077495574951,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850163459777832,1.0,1.0,0.7836570739746094,1.0,-2.467777729034424,1.154596209526062,1.3131814002990725,0.5878163576126099,0.8477421402931213,0.8477421402931213,0.0,126.58409118652344,112.0,68157.6796875,0.0,1385.8687744140625,1.0,278.5577697753906,283.1434020996094,300.8910217285156,306.0519714355469,293.1499938964844,293.1499938964844,278.8500061035156,40181.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223073244094849,1.0,0.0,0.0,3.552608013153076,3.5526318550109863,8.421469033237372e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10395.4345703125,0.0,1457.940673828125,1683.569091796875,0.0,1791.0472412109375,0.8881688117980957,1.0,0.0,3.0,1.0,0.0
17674680,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514826893806458,0.3716436326503753,0.3364827632904053,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289650321006776,0.4790282845497131,0.4548003673553467,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.823079526424408,0.3337692618370056,0.2349571138620376,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328633308410645,0.3465350568294525,0.3304372727870941,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365693211555481,0.1521298289299011,0.6990077495574951,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850163459777832,1.0,1.0,0.7836570739746094,1.0,-2.467777729034424,1.154596209526062,1.3131814002990725,0.5878163576126099,0.8477421402931213,0.8477421402931213,0.0,126.58409118652344,112.0,68157.6796875,0.0,1385.8687744140625,1.0,278.5577697753906,283.1434020996094,300.8910217285156,306.0519714355469,293.1499938964844,293.1499938964844,278.8500061035156,40181.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223073244094849,1.0,0.0,0.0,3.552608013153076,3.5526318550109863,8.421469033237372e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10395.4345703125,0.0,1457.940673828125,1683.569091796875,0.0,1791.0472412109375,0.8881688117980957,1.0,0.0,3.0,1.0,0.0
17674740,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638787269592285,0.3727568686008453,0.3369714021682739,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459392428398132,0.4817637503147125,0.4568463265895843,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362122178077698,0.3370709121227264,0.2368953973054886,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452260494232178,0.3485213220119476,0.3318225741386413,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457521319389343,0.1528554856777191,0.7003576159477234,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811034202575683,1.0,1.0,0.7855873107910156,1.0,-2.4764320850372314,1.1583930253982544,1.3180391788482666,0.5895041823387146,0.9506375193595886,0.9506375193595886,0.0,119.7269515991211,100.0,68050.046875,0.0,1367.829833984375,1.0,278.8425598144531,283.25341796875,300.91339111328125,305.96539306640625,293.1499938964844,293.1499938964844,278.54998779296875,33119.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155409455299377,1.0,0.0,0.0,3.689320802688599,3.689344882965088,9.082097562895796e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11699.5634765625,0.0,1555.574951171875,1683.569091796875,0.0,1735.4910888671875,0.911746084690094,1.0,0.0,3.0,1.0,0.0
17674800,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638787269592285,0.3727568686008453,0.3369714021682739,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459392428398132,0.4817637503147125,0.4568463265895843,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362122178077698,0.3370709121227264,0.2368953973054886,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452260494232178,0.3485213220119476,0.3318225741386413,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457521319389343,0.1528554856777191,0.7003576159477234,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811034202575683,1.0,1.0,0.7855873107910156,1.0,-2.4764320850372314,1.1583930253982544,1.3180391788482666,0.5895041823387146,0.9506375193595886,0.9506375193595886,0.0,119.7269515991211,100.0,68050.046875,0.0,1367.829833984375,1.0,278.8425598144531,283.25341796875,300.91339111328125,305.96539306640625,293.1499938964844,293.1499938964844,278.54998779296875,33119.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155409455299377,1.0,0.0,0.0,3.689320802688599,3.689344882965088,9.082097562895796e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11699.5634765625,0.0,1555.574951171875,1683.569091796875,0.0,1735.4910888671875,0.911746084690094,1.0,0.0,3.0,1.0,0.0
17674860,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809130191802979,0.3727442622184753,0.3368943035602569,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.96690833568573,0.483556717634201,0.4584335088729858,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537808060646057,0.3396541178226471,0.2385735511779785,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622892498970032,0.3498575985431671,0.3329232037067413,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587450504302979,0.1533547341823578,0.7013437747955322,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756491780281067,1.0,1.0,0.7874386310577393,1.0,-2.4827752113342285,1.1610437631607056,1.3217315673828125,0.5907161235809326,0.8670889139175415,0.8670889139175415,0.0,111.13166809082033,88.0,68800.7578125,0.0,1339.412109375,1.0,278.5574951171875,283.1494140625,300.9830322265625,306.1854858398437,293.1499938964844,293.1499938964844,278.8500061035156,38294.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202475070953369,1.0,0.0,0.0,3.580491304397583,3.580515146255493,8.554183068554266e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10504.8525390625,0.0,1474.043212890625,1683.569091796875,0.0,1774.0582275390625,0.8921483755111694,1.0,0.0,3.0,1.0,0.0
17674920,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809130191802979,0.3727442622184753,0.3368943035602569,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.96690833568573,0.483556717634201,0.4584335088729858,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537808060646057,0.3396541178226471,0.2385735511779785,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622892498970032,0.3498575985431671,0.3329232037067413,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587450504302979,0.1533547341823578,0.7013437747955322,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756491780281067,1.0,1.0,0.7874386310577393,1.0,-2.4827752113342285,1.1610437631607056,1.3217315673828125,0.5907161235809326,0.8670889139175415,0.8670889139175415,0.0,111.13166809082033,88.0,68800.7578125,0.0,1339.412109375,1.0,278.5574951171875,283.1494140625,300.9830322265625,306.1854858398437,293.1499938964844,293.1499938964844,278.8500061035156,38294.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202475070953369,1.0,0.0,0.0,3.580491304397583,3.580515146255493,8.554183068554266e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10504.8525390625,0.0,1474.043212890625,1683.569091796875,0.0,1774.0582275390625,0.8921483755111694,1.0,0.0,3.0,1.0,0.0
17674980,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.905381441116333,0.3737547397613525,0.3371557593345642,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911402463912964,0.4861910939216614,0.4602609574794769,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788199424743652,0.3429930210113525,0.2404409646987915,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866990804672241,0.3518126010894775,0.3341674208641052,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775479912757874,0.154162511229515,0.7025348544120789,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692521095275879,1.0,1.0,0.7892899513244629,1.0,-2.4904491901397705,1.1643842458724976,1.326064944267273,0.5921873450279236,0.9736009240150452,0.9736009240150452,0.0,100.96131134033205,76.0,68747.875,0.0,1305.8037109375,1.0,278.84283447265625,283.25128173828125,301.0008239746094,306.1078491210937,293.1499938964844,293.1499938964844,278.54998779296875,32595.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71494060754776,1.0,0.0,0.0,3.730002403259277,3.730026483535767,9.283494932788016e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11849.201171875,0.0,1597.9769287109375,1683.569091796875,0.0,1730.59716796875,0.9205681681632996,1.0,0.0,3.0,1.0,0.0
17675040,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.905381441116333,0.3737547397613525,0.3371557593345642,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911402463912964,0.4861910939216614,0.4602609574794769,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788199424743652,0.3429930210113525,0.2404409646987915,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866990804672241,0.3518126010894775,0.3341674208641052,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775479912757874,0.154162511229515,0.7025348544120789,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692521095275879,1.0,1.0,0.7892899513244629,1.0,-2.4904491901397705,1.1643842458724976,1.326064944267273,0.5921873450279236,0.9736009240150452,0.9736009240150452,0.0,100.96131134033205,76.0,68747.875,0.0,1305.8037109375,1.0,278.84283447265625,283.25128173828125,301.0008239746094,306.1078491210937,293.1499938964844,293.1499938964844,278.54998779296875,32595.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71494060754776,1.0,0.0,0.0,3.730002403259277,3.730026483535767,9.283494932788016e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11849.201171875,0.0,1597.9769287109375,1683.569091796875,0.0,1730.59716796875,0.9205681681632996,1.0,0.0,3.0,1.0,0.0
17675100,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9191671013832092,0.3737776577472687,0.3372861444950104,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871805012226105,0.4582915306091308,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921594023704529,0.3443441689014435,0.2413985282182693,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8995989561080933,0.3525083065032959,0.3348306715488434,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875841617584229,0.1544597148895263,0.7034076452255249,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.7070007324219,297.2807312011719,284.86737060546875,1.0,0.4656680524349212,1.0,1.0,0.7902156114578247,1.0,-2.4898786544799805,1.1637636423110962,1.3261148929595947,0.5922165513038635,0.8770905137062073,0.8770905137062073,0.0,96.2758560180664,76.0,69638.2265625,0.0,1285.92041015625,1.0,278.59576416015625,283.0863342285156,301.05718994140625,306.381103515625,293.1499938964844,293.1499938964844,278.54998779296875,36687.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193638682365417,1.0,0.0,0.0,3.7136483192443848,3.7136731147766113,9.2022668241043e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11463.388671875,0.0,1610.3704833984375,1683.569091796875,0.0,1766.790771484375,0.9177733063697816,1.0,0.0,3.0,1.0,0.0
17675160,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9292517304420472,0.3735593855381012,0.337006002664566,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.4889181554317474,0.4452890157699585,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9020127654075624,0.3455109298229217,0.2421400845050811,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091591835021972,0.3529888987541199,0.3352100551128387,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948187351226807,0.1546266227960586,0.7037454843521118,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2811279296875,284.89404296875,1.0,0.461301326751709,1.0,1.0,0.7911517024040222,1.0,-2.477064609527588,1.1572109460830688,1.3198535442352295,0.5884272456169128,0.8627674579620361,0.8627674579620361,0.0,92.70320892333984,64.0,69077.6171875,0.0,1254.527587890625,1.0,278.5573425292969,283.1214599609375,301.0625915527344,306.3095092773437,293.1499938964844,293.1499938964844,278.8500061035156,39056.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198895215988159,1.0,0.0,0.0,3.6153063774108887,3.615330696105957,8.721346489437565e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10553.8544921875,0.0,1517.564208984375,1683.569091796875,0.0,1771.1123046875,0.9000071883201599,1.0,0.0,3.0,1.0,0.0
17675220,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546400904655457,0.3742893934249878,0.3371510505676269,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968116581439972,0.4148502051830292,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289700984954834,0.3487001657485962,0.2440083026885986,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.935469925403595,0.3546769618988037,0.3363507688045501,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127461433410645,0.1553109735250473,0.7050607800483704,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511414766311645,1.0,1.0,0.793023943901062,1.0,-2.4458673000335693,1.1412971019744873,1.304570198059082,0.5796430110931396,0.9364120364189148,0.9364120364189148,0.0,84.71229553222656,82.0,67953.578125,0.0,1184.0279541015625,1.0,278.8428955078125,283.220458984375,301.0682678222656,306.1478881835937,293.1499938964844,293.1499938964844,278.54998779296875,34082.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129906415939331,1.0,0.0,0.0,3.712771415710449,3.7127957344055176,9.197922281600768e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11736.7158203125,0.0,1589.5390625,1683.569091796875,0.0,1714.7421875,0.9174731373786926,1.0,0.0,3.0,1.0,0.0
17675280,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546400904655457,0.3742893934249878,0.3371510505676269,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968116581439972,0.4148502051830292,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289700984954834,0.3487001657485962,0.2440083026885986,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.935469925403595,0.3546769618988037,0.3363507688045501,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127461433410645,0.1553109735250473,0.7050607800483704,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511414766311645,1.0,1.0,0.793023943901062,1.0,-2.4458673000335693,1.1412971019744873,1.304570198059082,0.5796430110931396,0.9364120364189148,0.9364120364189148,0.0,84.71229553222656,82.0,67953.578125,0.0,1184.0279541015625,1.0,278.8428955078125,283.220458984375,301.0682678222656,306.1478881835937,293.1499938964844,293.1499938964844,278.54998779296875,34082.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129906415939331,1.0,0.0,0.0,3.712771415710449,3.7127957344055176,9.197922281600768e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11736.7158203125,0.0,1589.5390625,1683.569091796875,0.0,1714.7421875,0.9174731373786926,1.0,0.0,3.0,1.0,0.0
17675340,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.959870457649231,0.3741823732852936,0.3371644020080566,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054503083229065,0.4085277318954468,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373155236244202,0.3513543605804443,0.2458939254283905,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422561526298524,0.3558531105518341,0.3375253677368164,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171476483345032,0.1558804810047149,0.7075197100639343,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508220553398132,1.0,1.0,0.794896125793457,1.0,-2.444878578186035,1.140444040298462,1.3044345378875732,0.5785093903541565,0.8557462692260742,0.8557462692260742,0.0,83.26869201660156,100.0,68212.1171875,0.0,1176.8795166015625,1.0,278.5575561523437,283.1553955078125,301.1234130859375,306.2865905761719,293.1499938964844,293.1499938964844,278.8500061035156,39092.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154902815818787,1.0,0.0,0.0,3.545387983322144,3.5454113483428955,8.387273737753276e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10455.1455078125,0.0,1442.34033203125,1683.569091796875,0.0,1735.0777587890625,0.8854444622993469,1.0,0.0,3.0,1.0,0.0
17675400,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.959870457649231,0.3741823732852936,0.3371644020080566,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054503083229065,0.4085277318954468,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373155236244202,0.3513543605804443,0.2458939254283905,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422561526298524,0.3558531105518341,0.3375253677368164,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171476483345032,0.1558804810047149,0.7075197100639343,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508220553398132,1.0,1.0,0.794896125793457,1.0,-2.444878578186035,1.140444040298462,1.3044345378875732,0.5785093903541565,0.8557462692260742,0.8557462692260742,0.0,83.26869201660156,100.0,68212.1171875,0.0,1176.8795166015625,1.0,278.5575561523437,283.1553955078125,301.1234130859375,306.2865905761719,293.1499938964844,293.1499938964844,278.8500061035156,39092.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154902815818787,1.0,0.0,0.0,3.545387983322144,3.5454113483428955,8.387273737753276e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10455.1455078125,0.0,1442.34033203125,1683.569091796875,0.0,1735.0777587890625,0.8854444622993469,1.0,0.0,3.0,1.0,0.0
17675460,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503694176673888,0.3752817809581756,0.3380003571510315,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115206837654114,0.4210479259490967,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9299274682998656,0.3549445271492004,0.2483094185590744,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.933238923549652,0.3578064739704132,0.3392781913280487,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.711495041847229,0.1568385809659958,0.7118567824363708,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768310546875,285.0331115722656,1.0,0.4573885202407837,1.0,1.0,0.795993447303772,1.0,-2.471122026443481,1.153212070465088,1.317910075187683,0.5849834084510803,0.975268006324768,0.975268006324768,0.0,86.86604309082031,118.0,68599.1015625,0.0,1222.82470703125,1.0,278.8426208496094,283.2657775878906,301.14239501953125,306.2272033691406,293.1499938964844,293.1499938964844,278.54998779296875,32285.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099276781082153,1.0,0.0,0.0,3.708637952804565,3.708661794662476,9.177452398034802e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11859.8720703125,0.0,1571.1529541015625,1683.569091796875,0.0,1689.964111328125,0.9156257510185242,1.0,0.0,3.0,1.0,0.0
