time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503694176673888,0.3752817809581756,0.3380003571510315,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115206837654114,0.4210479259490967,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9299274682998656,0.3549445271492004,0.2483094185590744,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.933238923549652,0.3578064739704132,0.3392781913280487,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.711495041847229,0.1568385809659958,0.7118567824363708,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768310546875,285.0331115722656,1.0,0.4573885202407837,1.0,1.0,0.795993447303772,1.0,-2.471122026443481,1.153212070465088,1.317910075187683,0.5849834084510803,0.975268006324768,0.975268006324768,0.0,86.86604309082031,118.0,68599.1015625,0.0,1222.82470703125,1.0,278.8426208496094,283.2657775878906,301.14239501953125,306.2272033691406,293.1499938964844,293.1499938964844,278.54998779296875,32285.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099276781082153,1.0,0.0,0.0,3.708637952804565,3.708661794662476,9.177452398034802e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11859.8720703125,0.0,1571.1529541015625,1683.569091796875,0.0,1689.964111328125,0.9156257510185242,1.0,0.0,3.0,1.0,0.0
17675580,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284909963607788,0.3752049803733825,0.3384627997875213,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126422643661499,0.4481548070907593,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.911121904850006,0.3578143715858459,0.2506350874900818,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126789569854736,0.3590210080146789,0.3408912718296051,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.697598934173584,0.1574260890483856,0.7162770628929138,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689919948577881,1.0,1.0,0.7970907092094421,1.0,-2.5142765045166016,1.1743279695510864,1.3399484157562256,0.5960724949836731,0.9036479592323304,0.9036479592323304,0.0,94.54815673828124,121.0,70415.7734375,0.0,1307.90966796875,1.0,278.5570068359375,283.1412048339844,301.2064819335937,306.5132141113281,293.1499938964844,293.1499938964844,278.8500061035156,36682.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168112397193909,1.0,0.0,0.0,3.669646739959717,3.669671058654785,8.985491035673476e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10783.5615234375,0.0,1560.2728271484375,1683.569091796875,0.0,1745.865478515625,0.9107652306556702,1.0,0.0,3.0,1.0,0.0
17675640,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284909963607788,0.3752049803733825,0.3384627997875213,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126422643661499,0.4481548070907593,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.911121904850006,0.3578143715858459,0.2506350874900818,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126789569854736,0.3590210080146789,0.3408912718296051,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.697598934173584,0.1574260890483856,0.7162770628929138,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689919948577881,1.0,1.0,0.7970907092094421,1.0,-2.5142765045166016,1.1743279695510864,1.3399484157562256,0.5960724949836731,0.9036479592323304,0.9036479592323304,0.0,94.54815673828124,121.0,70415.7734375,0.0,1307.90966796875,1.0,278.5570068359375,283.1412048339844,301.2064819335937,306.5132141113281,293.1499938964844,293.1499938964844,278.8500061035156,36682.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168112397193909,1.0,0.0,0.0,3.669646739959717,3.669671058654785,8.985491035673476e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10783.5615234375,0.0,1560.2728271484375,1683.569091796875,0.0,1745.865478515625,0.9107652306556702,1.0,0.0,3.0,1.0,0.0
17675700,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189739227294922,0.375576764345169,0.3386543691158294,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5121029615402222,0.4604570567607879,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037503600120544,0.359561949968338,0.2517896890640259,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9044114947319032,0.3598409593105316,0.341617077589035,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915088891983032,0.1577471941709518,0.7180234789848328,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739135801792145,1.0,1.0,0.7976393699645996,1.0,-2.53365445137024,1.1837626695632937,1.3498917818069458,0.601180374622345,1.0,1.0,0.0,98.17340087890624,121.0,70335.328125,0.0,1347.7569580078125,1.0,278.80322265625,283.2793884277344,301.1889343261719,306.3529663085937,293.1499938964844,293.1499938964844,278.8500061035156,32603.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713917076587677,1.0,0.0,0.0,3.749399423599243,3.749423742294312,9.380298706673784e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11289.6279296875,0.0,1620.489013671875,1683.569091796875,0.0,1722.2669677734375,0.9266573190689088,1.0,0.0,3.0,1.0,0.0
17675760,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.911928415298462,0.3761452138423919,0.3392193615436554,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.5114783048629761,0.4706449210643768,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.898650586605072,0.3614715039730072,0.253162145614624,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.898502767086029,0.36082324385643,0.3425970077514648,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.686857283115387,0.1581299155950546,0.7201407551765442,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,300.8275146484375,297.3345642089844,285.0870056152344,1.0,0.4785095155239105,1.0,1.0,0.7989953756332397,1.0,-2.551945447921753,1.1924933195114136,1.3594521284103394,0.6057378649711609,1.0,1.0,0.0,101.31151580810548,124.0,70892.9140625,0.0,1384.6580810546875,1.0,278.8433837890625,283.2814636230469,301.21295166015625,306.4752502441406,293.1499938964844,293.1499938964844,278.54998779296875,32833.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142779231071472,1.0,0.0,0.0,3.8174173831939697,3.8174426555633545,9.723722769194865e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12278.359375,0.0,1702.7506103515625,1683.569091796875,0.0,1725.2020263671875,0.9405364990234376,1.0,0.0,3.0,1.0,0.0
17675820,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963656425476074,0.3758576214313507,0.3395970165729522,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942140579223632,0.5088478326797485,0.4829963445663452,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862147927284241,0.3642503917217254,0.25550577044487,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846067190170288,0.3618446886539459,0.34410160779953,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758558750152588,0.158400073647499,0.723308265209198,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863309860229492,1.0,1.0,0.8017073273658752,1.0,-2.575334548950196,1.203335881233215,1.37199866771698,0.611626148223877,0.9412828087806702,0.9412828087806702,0.0,108.30915069580078,127.0,72628.125,0.0,1445.8477783203125,1.0,278.5558776855469,283.0892639160156,301.26202392578125,306.7600402832031,293.1499938964844,293.1499938964844,278.25,36148.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218218445777893,1.0,0.0,0.0,3.828793525695801,3.828819274902344,9.78176331045688e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12724.5068359375,0.0,1742.4930419921875,1683.569091796875,0.0,1787.0369873046875,0.9452940225601196,1.0,0.0,3.0,1.0,0.0
17675880,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963656425476074,0.3758576214313507,0.3395970165729522,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942140579223632,0.5088478326797485,0.4829963445663452,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862147927284241,0.3642503917217254,0.25550577044487,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846067190170288,0.3618446886539459,0.34410160779953,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758558750152588,0.158400073647499,0.723308265209198,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863309860229492,1.0,1.0,0.8017073273658752,1.0,-2.575334548950196,1.203335881233215,1.37199866771698,0.611626148223877,0.9412828087806702,0.9412828087806702,0.0,108.30915069580078,127.0,72628.125,0.0,1445.8477783203125,1.0,278.5558776855469,283.0892639160156,301.26202392578125,306.7600402832031,293.1499938964844,293.1499938964844,278.25,36148.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218218445777893,1.0,0.0,0.0,3.828793525695801,3.828819274902344,9.78176331045688e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12724.5068359375,0.0,1742.4930419921875,1683.569091796875,0.0,1787.0369873046875,0.9452940225601196,1.0,0.0,3.0,1.0,0.0
17675940,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797512650489807,0.3751017153263092,0.3391287326812744,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788969159126282,0.5077173709869385,0.4816248416900635,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724378943443298,0.366638034582138,0.2573445439338684,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694276809692383,0.3623431622982025,0.3448599874973297,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636807322502136,0.1582861244678497,0.7242993116378784,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917441308498382,1.0,1.0,0.8044192790985107,1.0,-2.577798366546631,1.2039262056350708,1.3738722801208496,0.6115850806236267,0.8631584644317627,0.8631584644317627,0.0,115.74272918701172,130.0,72899.4609375,0.0,1481.5509033203125,1.0,278.25714111328125,283.052490234375,301.2645568847656,306.8070983886719,293.1499938964844,293.1499938964844,278.54998779296875,39950.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724851131439209,1.0,0.0,0.0,3.632333993911743,3.632358551025391,8.803692139736086e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11270.681640625,0.0,1543.0166015625,1683.569091796875,0.0,1812.118896484375,0.9053732752799988,1.0,0.0,3.0,1.0,0.0
17676000,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797512650489807,0.3751017153263092,0.3391287326812744,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788969159126282,0.5077173709869385,0.4816248416900635,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724378943443298,0.366638034582138,0.2573445439338684,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694276809692383,0.3623431622982025,0.3448599874973297,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636807322502136,0.1582861244678497,0.7242993116378784,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917441308498382,1.0,1.0,0.8044192790985107,1.0,-2.577798366546631,1.2039262056350708,1.3738722801208496,0.6115850806236267,0.8631584644317627,0.8631584644317627,0.0,115.74272918701172,130.0,72899.4609375,0.0,1481.5509033203125,1.0,278.25714111328125,283.052490234375,301.2645568847656,306.8070983886719,293.1499938964844,293.1499938964844,278.54998779296875,39950.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724851131439209,1.0,0.0,0.0,3.632333993911743,3.632358551025391,8.803692139736086e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11270.681640625,0.0,1543.0166015625,1683.569091796875,0.0,1812.118896484375,0.9053732752799988,1.0,0.0,3.0,1.0,0.0
17676060,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8712365627288818,0.3758656084537506,0.3397087156772613,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.970310628414154,0.50921630859375,0.4827210605144501,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663114905357361,0.3702094256877899,0.2597843110561371,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618097305297852,0.3638746440410614,0.346252828836441,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573931574821472,0.158665582537651,0.7262587547302246,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962356686592102,1.0,1.0,0.8068457841873169,1.0,-2.586764335632324,1.2078101634979248,1.3789541721343994,0.6133356690406799,0.966978907585144,0.966978907585144,0.0,120.6085205078125,133.0,72672.015625,0.0,1514.9859619140625,1.0,278.5431213378906,283.169921875,301.2610778808594,306.68182373046875,293.1499938964844,293.1499938964844,278.25,33395.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194954752922058,1.0,0.0,0.0,3.75573205947876,3.7557566165924072,9.412011650056228e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12691.5390625,0.0,1633.964599609375,1683.569091796875,0.0,1767.8720703125,0.9269300699234008,1.0,0.0,3.0,1.0,0.0
17676120,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8712365627288818,0.3758656084537506,0.3397087156772613,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.970310628414154,0.50921630859375,0.4827210605144501,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663114905357361,0.3702094256877899,0.2597843110561371,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618097305297852,0.3638746440410614,0.346252828836441,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573931574821472,0.158665582537651,0.7262587547302246,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962356686592102,1.0,1.0,0.8068457841873169,1.0,-2.586764335632324,1.2078101634979248,1.3789541721343994,0.6133356690406799,0.966978907585144,0.966978907585144,0.0,120.6085205078125,133.0,72672.015625,0.0,1514.9859619140625,1.0,278.5431213378906,283.169921875,301.2610778808594,306.68182373046875,293.1499938964844,293.1499938964844,278.25,33395.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194954752922058,1.0,0.0,0.0,3.75573205947876,3.7557566165924072,9.412011650056228e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12691.5390625,0.0,1633.964599609375,1683.569091796875,0.0,1767.8720703125,0.9269300699234008,1.0,0.0,3.0,1.0,0.0
17676180,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638795018196106,0.3755170404911041,0.3398172855377197,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.962856948375702,0.5101650357246399,0.4839668273925781,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8613733053207397,0.3730030953884125,0.2619941234588623,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555187582969666,0.364739716053009,0.3474268615245819,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522659063339233,0.1587995141744613,0.7280519604682922,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001780986785889,1.0,1.0,0.809272289276123,1.0,-2.5946178436279297,1.2111200094223022,1.383497714996338,0.6149521470069885,0.8797909021377563,0.8797909021377563,0.0,124.95389556884766,136.0,73386.03125,0.0,1544.815185546875,1.0,278.25701904296875,283.0615234375,301.29901123046875,306.8697204589844,293.1499938964844,293.1499938964844,278.54998779296875,38309.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242645025253296,1.0,0.0,0.0,3.6499602794647217,3.64998459815979,8.889340961104608e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11357.580078125,0.0,1550.4049072265625,1683.569091796875,0.0,1807.2506103515625,0.907503068447113,1.0,0.0,3.0,1.0,0.0
17676240,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638795018196106,0.3755170404911041,0.3398172855377197,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.962856948375702,0.5101650357246399,0.4839668273925781,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8613733053207397,0.3730030953884125,0.2619941234588623,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555187582969666,0.364739716053009,0.3474268615245819,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522659063339233,0.1587995141744613,0.7280519604682922,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001780986785889,1.0,1.0,0.809272289276123,1.0,-2.5946178436279297,1.2111200094223022,1.383497714996338,0.6149521470069885,0.8797909021377563,0.8797909021377563,0.0,124.95389556884766,136.0,73386.03125,0.0,1544.815185546875,1.0,278.25701904296875,283.0615234375,301.29901123046875,306.8697204589844,293.1499938964844,293.1499938964844,278.54998779296875,38309.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242645025253296,1.0,0.0,0.0,3.6499602794647217,3.64998459815979,8.889340961104608e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11357.580078125,0.0,1550.4049072265625,1683.569091796875,0.0,1807.2506103515625,0.907503068447113,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608112931251526,0.3757902085781097,0.339879035949707,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596830606460572,0.5110747218132019,0.4846423864364624,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594769239425659,0.3747513592243194,0.2631088495254516,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529216647148132,0.3654305338859558,0.3479771614074707,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501215100288391,0.1589784175157547,0.7288112640380859,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019757747650146,1.0,1.0,0.8104855418205261,1.0,-2.598412275314331,1.2127275466918943,1.3856847286224363,0.6156659722328186,0.9704492092132568,0.9704492092132568,0.0,126.8797378540039,136.0,72871.46875,0.0,1558.5240478515625,1.0,278.5023498535156,283.19482421875,301.27423095703125,306.6602783203125,293.1499938964844,293.1499938964844,278.54998779296875,33736.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205149531364441,1.0,0.0,0.0,3.707508802413941,3.7075328826904297,9.171865258394972e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11807.107421875,0.0,1580.895751953125,1683.569091796875,0.0,1776.260498046875,0.9183784127235411,1.0,0.0,3.0,1.0,0.0
17676360,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588204383850098,0.3761927783489227,0.3402902483940124,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576242566108704,0.5121463537216187,0.4856803119182586,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585737347602844,0.37661874294281,0.2644388377666473,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512841463088989,0.3662465512752533,0.3487795889377594,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.648741602897644,0.1592394560575485,0.7301392555236816,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5038024187088013,1.0,1.0,0.811587929725647,1.0,-2.6043100357055664,1.2153923511505127,1.3889175653457642,0.6169931888580322,0.9876517653465272,0.9876517653465272,0.0,128.46185302734375,139.0,73217.96875,0.0,1573.639404296875,1.0,278.54302978515625,283.16949462890625,301.2909240722656,306.75469970703125,293.1499938964844,293.1499938964844,278.25,32903.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200672030448914,1.0,0.0,0.0,3.7848827838897705,3.784907579421997,9.558684723742772e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12806.701171875,0.0,1664.45263671875,1683.569091796875,0.0,1772.5745849609375,0.933326780796051,1.0,0.0,3.0,1.0,0.0
17676420,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533309102058411,0.3757200539112091,0.3402785360813141,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518365263938904,0.5131316781044006,0.4870195090770721,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553958535194397,0.3794008493423462,0.2666343450546264,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467696309089661,0.3670013546943664,0.3498458564281463,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450815200805664,0.1593664735555648,0.7318534851074219,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072025060653687,1.0,1.0,0.8137926459312439,1.0,-2.6118905544281006,1.2186232805252075,1.3932673931121826,0.6186431646347046,0.8888376951217651,0.8888376951217651,0.0,132.10653686523438,142.0,73984.0859375,0.0,1600.3280029296875,1.0,278.2566833496094,283.0433349609375,301.3211669921875,306.9415588378906,293.1499938964844,293.1499938964844,278.54998779296875,38216.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252793908119202,1.0,0.0,0.0,3.692572116851807,3.692596912384033,9.098111490857264e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11450.509765625,0.0,1597.8251953125,1683.569091796875,0.0,1815.6756591796875,0.9168586730957032,1.0,0.0,3.0,1.0,0.0
17676480,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533309102058411,0.3757200539112091,0.3402785360813141,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518365263938904,0.5131316781044006,0.4870195090770721,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553958535194397,0.3794008493423462,0.2666343450546264,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467696309089661,0.3670013546943664,0.3498458564281463,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450815200805664,0.1593664735555648,0.7318534851074219,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072025060653687,1.0,1.0,0.8137926459312439,1.0,-2.6118905544281006,1.2186232805252075,1.3932673931121826,0.6186431646347046,0.8888376951217651,0.8888376951217651,0.0,132.10653686523438,142.0,73984.0859375,0.0,1600.3280029296875,1.0,278.2566833496094,283.0433349609375,301.3211669921875,306.9415588378906,293.1499938964844,293.1499938964844,278.54998779296875,38216.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252793908119202,1.0,0.0,0.0,3.692572116851807,3.692596912384033,9.098111490857264e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11450.509765625,0.0,1597.8251953125,1683.569091796875,0.0,1815.6756591796875,0.9168586730957032,1.0,0.0,3.0,1.0,0.0
17676540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.849333643913269,0.3763449490070343,0.3406591713428497,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475422501564026,0.5150807499885559,0.4886769652366638,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535841107368469,0.3830658495426178,0.2690812945365906,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435091376304626,0.368427038192749,0.3510856330394745,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423611044883728,0.1597897857427597,0.7337675094604492,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104643702507019,1.0,1.0,0.8159973621368408,1.0,-2.621062994003296,1.222672939300537,1.3983900547027588,0.6206107139587402,0.9996246099472046,0.9996246099472046,0.0,135.21559143066406,130.0,73749.8046875,0.0,1627.012451171875,1.0,278.5436096191406,283.158203125,301.30621337890625,306.81378173828125,293.1499938964844,293.1499938964844,278.25,33003.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212125062942505,1.0,0.0,0.0,3.822199821472168,3.8222250938415527,9.748101774675888e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12916.341796875,0.0,1709.841796875,1683.569091796875,0.0,1782.0093994140625,0.9417091608047484,1.0,0.0,3.0,1.0,0.0
17676600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.849333643913269,0.3763449490070343,0.3406591713428497,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475422501564026,0.5150807499885559,0.4886769652366638,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535841107368469,0.3830658495426178,0.2690812945365906,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435091376304626,0.368427038192749,0.3510856330394745,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423611044883728,0.1597897857427597,0.7337675094604492,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104643702507019,1.0,1.0,0.8159973621368408,1.0,-2.621062994003296,1.222672939300537,1.3983900547027588,0.6206107139587402,0.9996246099472046,0.9996246099472046,0.0,135.21559143066406,130.0,73749.8046875,0.0,1627.012451171875,1.0,278.5436096191406,283.158203125,301.30621337890625,306.81378173828125,293.1499938964844,293.1499938964844,278.25,33003.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212125062942505,1.0,0.0,0.0,3.822199821472168,3.8222250938415527,9.748101774675888e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12916.341796875,0.0,1709.841796875,1683.569091796875,0.0,1782.0093994140625,0.9417091608047484,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.853313148021698,0.3758529126644134,0.3404029607772827,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.953614354133606,0.5160028338432312,0.4897346794605255,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599885702133179,0.3859058022499084,0.2711421251296997,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482087254524231,0.3691236972808838,0.3518571257591247,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.645697832107544,0.1599158942699432,0.7343150973320007,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089759230613708,1.0,1.0,0.8182852864265442,1.0,-2.6260969638824463,1.2246299982070925,1.4014668464660645,0.6216379404067993,0.8942075967788696,0.8942075967788696,0.0,132.67483520507812,118.0,74461.171875,0.0,1622.71142578125,1.0,278.2564392089844,283.0266418457031,301.3309326171875,306.9921569824219,293.1499938964844,293.1499938964844,278.54998779296875,38363.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264297604560852,1.0,0.0,0.0,3.728800058364868,3.728825330734253,9.27751102608454e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11523.44140625,0.0,1640.6806640625,1683.569091796875,0.0,1825.24462890625,0.9249520301818848,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.853313148021698,0.3758529126644134,0.3404029607772827,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.953614354133606,0.5160028338432312,0.4897346794605255,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599885702133179,0.3859058022499084,0.2711421251296997,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482087254524231,0.3691236972808838,0.3518571257591247,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.645697832107544,0.1599158942699432,0.7343150973320007,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089759230613708,1.0,1.0,0.8182852864265442,1.0,-2.6260969638824463,1.2246299982070925,1.4014668464660645,0.6216379404067993,0.8942075967788696,0.8942075967788696,0.0,132.67483520507812,118.0,74461.171875,0.0,1622.71142578125,1.0,278.2564392089844,283.0266418457031,301.3309326171875,306.9921569824219,293.1499938964844,293.1499938964844,278.54998779296875,38363.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264297604560852,1.0,0.0,0.0,3.728800058364868,3.728825330734253,9.27751102608454e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11523.44140625,0.0,1640.6806640625,1683.569091796875,0.0,1825.24462890625,0.9249520301818848,1.0,0.0,3.0,1.0,0.0
17676780,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650236129760742,0.3765406906604767,0.340446799993515,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681996703147888,0.5179129242897034,0.4909484386444092,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743366599082947,0.3897106647491455,0.2733813226222992,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603540658950806,0.3705579936504364,0.3526963591575622,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546984314918518,0.1604057848453521,0.7346032857894897,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049743056297302,1.0,1.0,0.8205732107162476,1.0,-2.6316473484039307,1.2268803119659424,1.4047670364379885,0.6226752996444702,1.0,1.0,0.0,125.88053131103516,106.0,74070.65625,0.0,1600.0435791015625,1.0,278.5437927246094,283.1488037109375,301.3108215332031,306.84765625,293.1499938964844,293.1499938964844,278.25,33317.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222693562507629,1.0,0.0,0.0,3.846514225006104,3.8465397357940674,9.872519513010047e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12979.994140625,0.0,1741.8326416015625,1683.569091796875,0.0,1790.7335205078125,0.9473937153816224,1.0,0.0,3.0,1.0,0.0
17676840,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650236129760742,0.3765406906604767,0.340446799993515,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681996703147888,0.5179129242897034,0.4909484386444092,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743366599082947,0.3897106647491455,0.2733813226222992,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603540658950806,0.3705579936504364,0.3526963591575622,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546984314918518,0.1604057848453521,0.7346032857894897,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049743056297302,1.0,1.0,0.8205732107162476,1.0,-2.6316473484039307,1.2268803119659424,1.4047670364379885,0.6226752996444702,1.0,1.0,0.0,125.88053131103516,106.0,74070.65625,0.0,1600.0435791015625,1.0,278.5437927246094,283.1488037109375,301.3108215332031,306.84765625,293.1499938964844,293.1499938964844,278.25,33317.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222693562507629,1.0,0.0,0.0,3.846514225006104,3.8465397357940674,9.872519513010047e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12979.994140625,0.0,1741.8326416015625,1683.569091796875,0.0,1790.7335205078125,0.9473937153816224,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.873133659362793,0.3764449954032898,0.3404751121997833,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9771818518638612,0.5184852480888367,0.4915825724601745,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838685154914856,0.3912894129753113,0.2745161652565002,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8687021732330322,0.3710221350193023,0.353150874376297,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610069274902344,0.1605740934610366,0.734906017780304,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024167895317078,1.0,1.0,0.8217171430587769,1.0,-2.6347217559814453,1.2281360626220703,1.4065855741500854,0.6233620643615723,0.9053892493247986,0.9053892493247986,0.0,121.6126480102539,106.0,75012.625,0.0,1585.1737060546875,1.0,278.29345703125,282.9817199707031,301.3431701660156,307.0985107421875,293.1499938964844,293.1499938964844,278.25,36800.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264781594276428,1.0,0.0,0.0,3.830199241638184,3.830224990844727,9.78894718173251e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12547.701171875,0.0,1749.33056640625,1683.569091796875,0.0,1825.6478271484373,0.9442600607872008,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815192580223083,0.3761606514453888,0.3400638103485107,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9857370853424072,0.5188207030296326,0.4917615354061126,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.893782913684845,0.3927235007286072,0.2753865420818329,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774621486663818,0.3713103830814361,0.3532785773277282,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676544547080994,0.1606564223766327,0.7345359921455383,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994623959064483,1.0,1.0,0.8228320479393005,1.0,-2.6351993083953857,1.228121995925903,1.407077431678772,0.6233505606651306,0.8967726230621338,0.8967726230621338,0.0,117.2557144165039,94.0,74734.5234375,0.0,1566.2664794921875,1.0,278.2565002441406,283.0166931152344,301.3312072753906,307.0160827636719,293.1499938964844,293.1499938964844,278.54998779296875,38502.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273021936416626,1.0,0.0,0.0,3.750072240829468,3.750097751617432,9.383666679241288e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11564.0361328125,0.0,1666.6209716796875,1683.569091796875,0.0,1832.514892578125,0.929709017276764,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014338850975036,0.3769106566905975,0.3401204645633697,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209272503852844,0.4873881638050079,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.917559802532196,0.3966757357120514,0.2776899933815002,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8978995680809021,0.3727717399597168,0.3540922403335571,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833177804946899,0.1612437069416046,0.7350203394889832,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926346838474273,1.0,1.0,0.8250617980957031,1.0,-2.6308400630950928,1.2253546714782717,1.4054855108261108,0.622460663318634,1.0,1.0,0.0,108.33073425292967,82.0,74130.9765625,0.0,1522.230224609375,1.0,278.5435791015625,283.1387023925781,301.3077087402344,306.8609313964844,293.1499938964844,293.1499938964844,278.25,33572.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231251001358032,1.0,0.0,0.0,3.8599274158477774,3.859953165054321,9.941491043718995e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12999.060546875,0.0,1760.2982177734375,1683.569091796875,0.0,1797.810546875,0.950596809387207,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014338850975036,0.3769106566905975,0.3401204645633697,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209272503852844,0.4873881638050079,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.917559802532196,0.3966757357120514,0.2776899933815002,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8978995680809021,0.3727717399597168,0.3540922403335571,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833177804946899,0.1612437069416046,0.7350203394889832,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926346838474273,1.0,1.0,0.8250617980957031,1.0,-2.6308400630950928,1.2253546714782717,1.4054855108261108,0.622460663318634,1.0,1.0,0.0,108.33073425292967,82.0,74130.9765625,0.0,1522.230224609375,1.0,278.5435791015625,283.1387023925781,301.3077087402344,306.8609313964844,293.1499938964844,293.1499938964844,278.25,33572.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231251001358032,1.0,0.0,0.0,3.8599274158477774,3.859953165054321,9.941491043718995e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12999.060546875,0.0,1760.2982177734375,1683.569091796875,0.0,1797.810546875,0.950596809387207,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9202905893325806,0.3763685226440429,0.3396981358528137,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256191492080688,0.4601675570011139,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408832788467408,0.3996273279190063,0.2797339260578155,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172284007072448,0.3733717203140259,0.3546379804611206,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974968314170837,0.1614323407411575,0.7351730465888977,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836396872997284,1.0,1.0,0.8272915482521057,1.0,-2.6044511795043945,1.2119204998016355,1.3925307989120483,0.6149240732192993,0.8746381998062134,0.8746381998062134,0.0,100.53397369384766,70.0,73860.71875,0.0,1449.824951171875,1.0,278.257080078125,283.0059814453125,301.3187866210937,306.9606018066406,293.1499938964844,293.1499938964844,278.54998779296875,39831.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271547913551331,1.0,0.0,0.0,3.715565443038941,3.715590715408325,9.211769906869448e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11425.1572265625,0.0,1636.529052734375,1683.569091796875,0.0,1831.2860107421875,0.9229331016540528,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9202905893325806,0.3763685226440429,0.3396981358528137,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256191492080688,0.4601675570011139,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408832788467408,0.3996273279190063,0.2797339260578155,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172284007072448,0.3733717203140259,0.3546379804611206,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974968314170837,0.1614323407411575,0.7351730465888977,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836396872997284,1.0,1.0,0.8272915482521057,1.0,-2.6044511795043945,1.2119204998016355,1.3925307989120483,0.6149240732192993,0.8746381998062134,0.8746381998062134,0.0,100.53397369384766,70.0,73860.71875,0.0,1449.824951171875,1.0,278.257080078125,283.0059814453125,301.3187866210937,306.9606018066406,293.1499938964844,293.1499938964844,278.54998779296875,39831.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271547913551331,1.0,0.0,0.0,3.715565443038941,3.715590715408325,9.211769906869448e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11425.1572265625,0.0,1636.529052734375,1683.569091796875,0.0,1831.2860107421875,0.9229331016540528,1.0,0.0,3.0,1.0,0.0
17677260,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458885192871094,0.3769198954105377,0.3396421670913696,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348442196846008,0.4285085201263428,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680578708648682,0.4034946262836456,0.2820241451263428,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.943567991256714,0.3746426105499267,0.3553350269794464,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.715079128742218,0.1619495898485183,0.7355287671089172,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729140996932983,1.0,1.0,0.8290302753448486,1.0,-2.570363044738769,1.1947211027145386,1.375641942024231,0.6057660579681396,0.9445463418960572,0.9445463418960572,0.0,91.8804931640625,88.0,72326.8359375,0.0,1367.1026611328125,1.0,278.54351806640625,283.1159973144531,301.28759765625,306.7243957519531,293.1499938964844,293.1499938964844,278.25,34844.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208874821662903,1.0,0.0,0.0,3.782574653625488,3.782599687576294,9.54703068600793e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12647.96484375,0.0,1676.767822265625,1683.569091796875,0.0,1779.3294677734375,0.9337382316589355,1.0,0.0,3.0,1.0,0.0
17677320,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458885192871094,0.3769198954105377,0.3396421670913696,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348442196846008,0.4285085201263428,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680578708648682,0.4034946262836456,0.2820241451263428,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.943567991256714,0.3746426105499267,0.3553350269794464,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.715079128742218,0.1619495898485183,0.7355287671089172,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729140996932983,1.0,1.0,0.8290302753448486,1.0,-2.570363044738769,1.1947211027145386,1.375641942024231,0.6057660579681396,0.9445463418960572,0.9445463418960572,0.0,91.8804931640625,88.0,72326.8359375,0.0,1367.1026611328125,1.0,278.54351806640625,283.1159973144531,301.28759765625,306.7243957519531,293.1499938964844,293.1499938964844,278.25,34844.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208874821662903,1.0,0.0,0.0,3.782574653625488,3.782599687576294,9.54703068600793e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12647.96484375,0.0,1676.767822265625,1683.569091796875,0.0,1779.3294677734375,0.9337382316589355,1.0,0.0,3.0,1.0,0.0
