time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516756534576416,0.3766557574272156,0.3394993841648102,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440617799758911,0.4213347434997558,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.975839614868164,0.4067604541778564,0.2843305170536041,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503095746040344,0.3754086196422577,0.3561121523380279,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195348143577576,0.1623958647251129,0.7373493313789368,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721798896789551,1.0,1.0,0.8307689428329468,1.0,-2.567422389984131,1.192968726158142,1.3744536638259888,0.6045424342155457,0.8633613586425781,0.8633613586425781,0.0,90.14659118652344,108.0,72355.9765625,0.0,1355.7623291015625,1.0,278.2571105957031,283.05340576171875,301.2998046875,306.801513671875,293.1499938964844,293.1499938964844,278.54998779296875,39374.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233914136886597,1.0,0.0,0.0,3.605123043060303,3.605147361755371,8.672283797750424e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11198.81640625,0.0,1508.747314453125,1683.569091796875,0.0,1800.01513671875,0.8988237380981445,1.0,0.0,3.0,1.0,0.0
17677440,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516756534576416,0.3766557574272156,0.3394993841648102,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440617799758911,0.4213347434997558,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.975839614868164,0.4067604541778564,0.2843305170536041,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503095746040344,0.3754086196422577,0.3561121523380279,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195348143577576,0.1623958647251129,0.7373493313789368,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721798896789551,1.0,1.0,0.8307689428329468,1.0,-2.567422389984131,1.192968726158142,1.3744536638259888,0.6045424342155457,0.8633613586425781,0.8633613586425781,0.0,90.14659118652344,108.0,72355.9765625,0.0,1355.7623291015625,1.0,278.2571105957031,283.05340576171875,301.2998046875,306.801513671875,293.1499938964844,293.1499938964844,278.54998779296875,39374.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233914136886597,1.0,0.0,0.0,3.605123043060303,3.605147361755371,8.672283797750424e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11198.81640625,0.0,1508.747314453125,1683.569091796875,0.0,1800.01513671875,0.8988237380981445,1.0,0.0,3.0,1.0,0.0
17677500,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9478434324264526,0.3770672976970672,0.3396604657173157,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5476477146148682,0.4261699318885803,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737815856933594,0.4088602066040039,0.2856559753417969,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.946839153766632,0.3761414885520935,0.3566633760929107,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174103856086731,0.1627933979034423,0.7389170527458191,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748162925243377,1.0,1.0,0.8316382765769958,1.0,-2.577549457550049,1.197787165641785,1.3797622919082642,0.6071087718009949,0.9563915133476256,0.9563915133476256,0.0,91.5823745727539,108.0,71971.75,0.0,1375.0760498046875,1.0,278.5012512207031,283.1889038085937,301.2690124511719,306.58551025390625,293.1499938964844,293.1499938964844,278.54998779296875,33967.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192068099975586,1.0,0.0,0.0,3.665048360824585,3.665071964263916,8.962985589278105e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11653.5859375,0.0,1534.703369140625,1683.569091796875,0.0,1765.500244140625,0.9092743396759032,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411758780479432,0.3775878250598907,0.340207040309906,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502516031265259,0.4349262416362762,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.969164252281189,0.4110672771930694,0.2872442603111267,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404476881027222,0.3769988119602203,0.3575285673141479,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134326696395874,0.163265511393547,0.7413270473480225,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791229367256164,1.0,1.0,0.8324329257011414,1.0,-2.5945606231689453,1.205997109413147,1.388563632965088,0.611578106880188,0.981961727142334,0.981961727142334,0.0,94.1747055053711,128.0,72561.984375,0.0,1408.6265869140625,1.0,278.5426940917969,283.1688232421875,301.2811279296875,306.6863098144531,293.1499938964844,293.1499938964844,278.25,32706.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188810110092163,1.0,0.0,0.0,3.75028920173645,3.750313520431519,9.38475182010734e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12675.953125,0.0,1622.3121337890625,1683.569091796875,0.0,1762.8243408203125,0.9254882335662842,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.917816698551178,0.3773571252822876,0.3405520617961883,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509514808654785,0.4645550847053528,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.950277864933014,0.4144497513771057,0.2899777591228485,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180158972740172,0.3778385818004608,0.3588201701641083,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985825896263123,0.1637447774410247,0.7454426288604736,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.491563469171524,1.0,1.0,0.8340222239494324,1.0,-2.6403467655181885,1.2281795740127563,1.412167191505432,0.6237929463386536,0.911683976650238,0.911683976650238,0.0,102.8751220703125,148.0,74314.5625,0.0,1508.7099609375,1.0,278.2567443847656,283.0435791015625,301.302734375,306.92578125,293.1499938964844,293.1499938964844,278.1499938964844,36738.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725712776184082,1.0,0.0,0.0,3.709177970886232,3.709202527999878,9.180125175589636e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12566.294921875,0.0,1605.62451171875,1683.569091796875,0.0,1819.2784423828125,0.919629454612732,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.917816698551178,0.3773571252822876,0.3405520617961883,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509514808654785,0.4645550847053528,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.950277864933014,0.4144497513771057,0.2899777591228485,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180158972740172,0.3778385818004608,0.3588201701641083,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985825896263123,0.1637447774410247,0.7454426288604736,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.491563469171524,1.0,1.0,0.8340222239494324,1.0,-2.6403467655181885,1.2281795740127563,1.412167191505432,0.6237929463386536,0.911683976650238,0.911683976650238,0.0,102.8751220703125,148.0,74314.5625,0.0,1508.7099609375,1.0,278.2567443847656,283.0435791015625,301.302734375,306.92578125,293.1499938964844,293.1499938964844,278.1499938964844,36738.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725712776184082,1.0,0.0,0.0,3.709177970886232,3.709202527999878,9.180125175589636e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12566.294921875,0.0,1605.62451171875,1683.569091796875,0.0,1819.2784423828125,0.919629454612732,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914104104042053,0.3773342669010162,0.340820848941803,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470232367515564,0.5045499205589294,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239615201950072,0.4179990291595459,0.2926787734031677,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923380374908447,0.378711998462677,0.3599900603294372,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794324517250061,0.1640418618917465,0.7487965822219849,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076696276664734,1.0,1.0,0.8356114625930786,1.0,-2.6974008083343506,1.255892992019653,1.4415076971054075,0.6390738487243652,0.922363579273224,0.922363579273224,0.0,115.23960876464844,168.0,75797.2421875,0.0,1644.9959716796875,1.0,278.1523132324219,283.0399475097656,301.28582763671875,306.99615478515625,293.1499938964844,293.1499938964844,278.1499938964844,35820.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287469506263733,1.0,0.0,0.0,3.705408096313477,3.705432653427124,9.161475418295596e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12574.322265625,0.0,1594.327880859375,1683.569091796875,0.0,1844.5794677734373,0.9181261658668518,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914104104042053,0.3773342669010162,0.340820848941803,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470232367515564,0.5045499205589294,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239615201950072,0.4179990291595459,0.2926787734031677,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923380374908447,0.378711998462677,0.3599900603294372,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794324517250061,0.1640418618917465,0.7487965822219849,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076696276664734,1.0,1.0,0.8356114625930786,1.0,-2.6974008083343506,1.255892992019653,1.4415076971054075,0.6390738487243652,0.922363579273224,0.922363579273224,0.0,115.23960876464844,168.0,75797.2421875,0.0,1644.9959716796875,1.0,278.1523132324219,283.0399475097656,301.28582763671875,306.99615478515625,293.1499938964844,293.1499938964844,278.1499938964844,35820.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287469506263733,1.0,0.0,0.0,3.705408096313477,3.705432653427124,9.161475418295596e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12574.322265625,0.0,1594.327880859375,1683.569091796875,0.0,1844.5794677734373,0.9181261658668518,1.0,0.0,3.0,1.0,0.0
17677860,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556178212165833,0.3773347735404968,0.3416028022766113,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717292189598083,0.5417810678482056,0.514958381652832,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869504332542419,0.4215568304061889,0.2957489788532257,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570896983146667,0.3795934319496155,0.3616208434104919,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521587371826172,0.1641486883163452,0.7531841397285461,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.0055847167969,297.2894287109375,284.9606018066406,1.0,0.5239807367324829,1.0,1.0,0.8390284776687622,1.0,-2.721193313598633,1.2668415307998655,1.4543516635894775,0.6454207301139832,0.9357370138168336,0.9357370138168336,0.0,135.28717041015625,188.0,76563.2109375,0.0,1772.8876953125,1.0,278.1500549316406,283.02166748046875,301.27301025390625,307.0526123046875,293.1499938964844,293.1499938964844,278.1499938964844,35116.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311775088310242,1.0,0.0,0.0,3.7560086250305176,3.756033420562744,9.413398629476432e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12704.93359375,0.0,1647.535400390625,1683.569091796875,0.0,1864.9456787109373,0.9282016158103944,1.0,0.0,3.0,1.0,0.0
17677920,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556178212165833,0.3773347735404968,0.3416028022766113,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717292189598083,0.5417810678482056,0.514958381652832,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869504332542419,0.4215568304061889,0.2957489788532257,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570896983146667,0.3795934319496155,0.3616208434104919,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521587371826172,0.1641486883163452,0.7531841397285461,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.0055847167969,297.2894287109375,284.9606018066406,1.0,0.5239807367324829,1.0,1.0,0.8390284776687622,1.0,-2.721193313598633,1.2668415307998655,1.4543516635894775,0.6454207301139832,0.9357370138168336,0.9357370138168336,0.0,135.28717041015625,188.0,76563.2109375,0.0,1772.8876953125,1.0,278.1500549316406,283.02166748046875,301.27301025390625,307.0526123046875,293.1499938964844,293.1499938964844,278.1499938964844,35116.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311775088310242,1.0,0.0,0.0,3.7560086250305176,3.756033420562744,9.413398629476432e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12704.93359375,0.0,1647.535400390625,1683.569091796875,0.0,1864.9456787109373,0.9282016158103944,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269111514091492,0.3770102858543396,0.3421501815319061,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331424832344056,0.5398225784301758,0.5133659839630127,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577511310577393,0.4248467683792114,0.2986761629581451,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288994431495667,0.3802321851253509,0.3630975186824798,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305966377258301,0.1640699505805969,0.7569337487220764,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390782952308655,1.0,1.0,0.8424454927444458,1.0,-2.730363607406616,1.2705786228179932,1.4597851037979126,0.6479413509368896,0.939699113368988,0.939699113368988,0.0,156.98951721191406,191.0,76851.703125,0.0,1887.2578125,1.0,278.1499938964844,283.012451171875,301.25689697265625,307.06072998046875,293.1499938964844,293.1499938964844,278.1499938964844,35396.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326787710189819,1.0,0.0,0.0,3.7779505252838135,3.7779757976531982,9.523702715341642e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12753.490234375,0.0,1675.55859375,1683.569091796875,0.0,1877.5679931640625,0.9335108995437622,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269111514091492,0.3770102858543396,0.3421501815319061,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331424832344056,0.5398225784301758,0.5133659839630127,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577511310577393,0.4248467683792114,0.2986761629581451,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288994431495667,0.3802321851253509,0.3630975186824798,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305966377258301,0.1640699505805969,0.7569337487220764,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390782952308655,1.0,1.0,0.8424454927444458,1.0,-2.730363607406616,1.2705786228179932,1.4597851037979126,0.6479413509368896,0.939699113368988,0.939699113368988,0.0,156.98951721191406,191.0,76851.703125,0.0,1887.2578125,1.0,278.1499938964844,283.012451171875,301.25689697265625,307.06072998046875,293.1499938964844,293.1499938964844,278.1499938964844,35396.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326787710189819,1.0,0.0,0.0,3.7779505252838135,3.7779757976531982,9.523702715341642e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12753.490234375,0.0,1675.55859375,1683.569091796875,0.0,1877.5679931640625,0.9335108995437622,1.0,0.0,3.0,1.0,0.0
17678100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182834982872009,0.3768254518508911,0.3422726690769195,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.920767605304718,0.5394573211669922,0.5131832957267761,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495879769325256,0.4264760613441467,0.3000290989875793,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.820590615272522,0.380520761013031,0.3636755645275116,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242365837097168,0.1640188097953796,0.7581351399421692,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.544151246547699,1.0,1.0,0.8441539406776428,1.0,-2.7340595722198486,1.2720483541488647,1.4620110988616943,0.6488239169120789,0.9401225447654724,0.9401225447654724,0.0,164.76193237304688,191.0,76943.96875,0.0,1929.1876220703125,1.0,278.1499938964844,283.0083923339844,301.24951171875,307.0611267089844,293.1499938964844,293.1499938964844,278.1499938964844,35523.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332038879394531,1.0,0.0,0.0,3.7856099605560303,3.785635232925415,9.562359082337937e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12767.3349609375,0.0,1685.6419677734375,1683.569091796875,0.0,1881.9906005859373,0.9353402853012084,1.0,0.0,3.0,1.0,0.0
17678160,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118942379951477,0.3766539692878723,0.3423349559307098,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.91211199760437,0.5393013954162598,0.5131796598434448,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440724015235901,0.4281196892261505,0.3013365268707275,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145606517791748,0.3808111548423767,0.3641801476478576,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195858716964722,0.1639761924743652,0.7590294480323792,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.00537109375,297.2676086425781,284.9530334472656,1.0,0.5482565760612488,1.0,1.0,0.8455268740653992,1.0,-2.737382411956787,1.2734003067016602,1.4639822244644165,0.6496341228485107,0.9402980208396912,0.9402980208396912,0.0,170.7787628173828,179.0,77015.1171875,0.0,1962.4510498046875,1.0,278.1499938964844,283.005126953125,301.24249267578125,307.0599670410156,293.1499938964844,293.1499938964844,278.1499938964844,35621.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336372137069702,1.0,0.0,0.0,3.791548013687134,3.791573286056519,9.592380365575082e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12777.23828125,0.0,1693.4840087890625,1683.569091796875,0.0,1885.6434326171875,0.93674498796463,1.0,0.0,3.0,1.0,0.0
17678220,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085777759552002,0.3763690292835235,0.342170774936676,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080818891525269,0.5392931699752808,0.5131779313087463,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429826498031616,0.4314649701118469,0.3037274479866028,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119097948074341,0.3814213871955871,0.3648591339588165,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172608137130737,0.163937047123909,0.7593246698379517,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.550164520740509,1.0,1.0,0.8482726216316223,1.0,-2.741230010986328,1.2747464179992676,1.46648371219635,0.6505047678947449,0.9392195343971252,0.9392195343971252,0.0,173.8933563232422,167.0,77074.75,0.0,1983.0589599609373,1.0,278.1499938964844,282.9994506835937,301.2288818359375,307.0528259277344,293.1499938964844,293.1499938964844,278.1499938964844,35814.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343322038650513,1.0,0.0,0.0,3.7988295555114746,3.79885506629944,9.629260375731974e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12782.6884765625,0.0,1703.693115234375,1683.569091796875,0.0,1891.5068359375,0.9385055303573608,1.0,0.0,3.0,1.0,0.0
17678280,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085777759552002,0.3763690292835235,0.342170774936676,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080818891525269,0.5392931699752808,0.5131779313087463,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429826498031616,0.4314649701118469,0.3037274479866028,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119097948074341,0.3814213871955871,0.3648591339588165,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172608137130737,0.163937047123909,0.7593246698379517,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.550164520740509,1.0,1.0,0.8482726216316223,1.0,-2.741230010986328,1.2747464179992676,1.46648371219635,0.6505047678947449,0.9392195343971252,0.9392195343971252,0.0,173.8933563232422,167.0,77074.75,0.0,1983.0589599609373,1.0,278.1499938964844,282.9994506835937,301.2288818359375,307.0528259277344,293.1499938964844,293.1499938964844,278.1499938964844,35814.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343322038650513,1.0,0.0,0.0,3.7988295555114746,3.79885506629944,9.629260375731974e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12782.6884765625,0.0,1703.693115234375,1683.569091796875,0.0,1891.5068359375,0.9385055303573608,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122527599334717,0.37619549036026,0.3418550789356231,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130984544754028,0.5395672917366028,0.5132378339767456,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489753007888794,0.4349253475666046,0.3060018718242645,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161063194274902,0.3821056485176086,0.3653410077095032,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200833916664124,0.1640059500932693,0.7588291764259338,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480401515960693,1.0,1.0,0.8510183691978455,1.0,-2.743640899658203,1.275416135787964,1.4682246446609497,0.6509127020835876,0.9380516409873962,0.9380516409873962,0.0,170.36102294921875,155.0,77073.9140625,0.0,1970.3477783203125,1.0,278.1499938964844,282.9966735839844,301.2157287597656,307.0400390625,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348001599311829,1.0,0.0,0.0,3.800868034362793,3.800893545150757,9.639596783017623e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12777.306640625,0.0,1707.10400390625,1683.569091796875,0.0,1895.458984375,0.9390583634376526,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122527599334717,0.37619549036026,0.3418550789356231,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130984544754028,0.5395672917366028,0.5132378339767456,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489753007888794,0.4349253475666046,0.3060018718242645,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161063194274902,0.3821056485176086,0.3653410077095032,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200833916664124,0.1640059500932693,0.7588291764259338,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480401515960693,1.0,1.0,0.8510183691978455,1.0,-2.743640899658203,1.275416135787964,1.4682246446609497,0.6509127020835876,0.9380516409873962,0.9380516409873962,0.0,170.36102294921875,155.0,77073.9140625,0.0,1970.3477783203125,1.0,278.1499938964844,282.9966735839844,301.2157287597656,307.0400390625,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348001599311829,1.0,0.0,0.0,3.800868034362793,3.800893545150757,9.639596783017623e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12777.306640625,0.0,1707.10400390625,1683.569091796875,0.0,1895.458984375,0.9390583634376526,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200008869171143,0.3761153221130371,0.3414913713932037,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240623712539672,0.5399758219718933,0.5133075714111328,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.859595000743866,0.4384912550449371,0.308245837688446,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.824345052242279,0.3828581273555755,0.3657460808753967,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259966492652893,0.1641829907894134,0.7581441402435303,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436273217201233,1.0,1.0,0.8534862995147705,1.0,-2.7456486225128174,1.275956392288208,1.4696922302246094,0.6512015461921692,0.9375090003013612,0.9375090003013612,0.0,163.16355895996094,143.0,77057.234375,0.0,1939.822509765625,1.0,278.1499938964844,282.9952392578125,301.2032165527344,307.02593994140625,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351526618003845,1.0,0.0,0.0,3.801117658615112,3.801143169403076,9.640863254389842e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12769.583984375,0.0,1707.773193359375,1683.569091796875,0.0,1898.4384765625,0.939153790473938,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200008869171143,0.3761153221130371,0.3414913713932037,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240623712539672,0.5399758219718933,0.5133075714111328,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.859595000743866,0.4384912550449371,0.308245837688446,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.824345052242279,0.3828581273555755,0.3657460808753967,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259966492652893,0.1641829907894134,0.7581441402435303,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436273217201233,1.0,1.0,0.8534862995147705,1.0,-2.7456486225128174,1.275956392288208,1.4696922302246094,0.6512015461921692,0.9375090003013612,0.9375090003013612,0.0,163.16355895996094,143.0,77057.234375,0.0,1939.822509765625,1.0,278.1499938964844,282.9952392578125,301.2032165527344,307.02593994140625,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351526618003845,1.0,0.0,0.0,3.801117658615112,3.801143169403076,9.640863254389842e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12769.583984375,0.0,1707.773193359375,1683.569091796875,0.0,1898.4384765625,0.939153790473938,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304805755615234,0.3760958611965179,0.3411162793636322,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392478466033936,0.5404393672943115,0.5133674144744873,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738075494766235,0.4421335160732269,0.3104909062385559,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354255557060242,0.3836550116539001,0.3661224544048309,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340936422348022,0.1644425690174102,0.757494330406189,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380149483680725,1.0,1.0,0.8559542298316956,1.0,-2.747637987136841,1.276508927345276,1.471129059791565,0.651441216468811,0.9374377727508544,0.9374377727508544,0.0,154.06781005859375,131.0,77041.2734375,0.0,1900.3319091796875,1.0,278.1499938964844,282.994140625,301.1913452148437,307.0122985839844,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354598045349121,1.0,0.0,0.0,3.801180362701416,3.801205635070801,9.641180440667083e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12762.349609375,0.0,1707.9263916015625,1683.569091796875,0.0,1901.035400390625,0.9391789436340332,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304805755615234,0.3760958611965179,0.3411162793636322,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392478466033936,0.5404393672943115,0.5133674144744873,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738075494766235,0.4421335160732269,0.3104909062385559,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354255557060242,0.3836550116539001,0.3661224544048309,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340936422348022,0.1644425690174102,0.757494330406189,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380149483680725,1.0,1.0,0.8559542298316956,1.0,-2.747637987136841,1.276508927345276,1.471129059791565,0.651441216468811,0.9374377727508544,0.9374377727508544,0.0,154.06781005859375,131.0,77041.2734375,0.0,1900.3319091796875,1.0,278.1499938964844,282.994140625,301.1913452148437,307.0122985839844,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354598045349121,1.0,0.0,0.0,3.801180362701416,3.801205635070801,9.641180440667083e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12762.349609375,0.0,1707.9263916015625,1683.569091796875,0.0,1901.035400390625,0.9391789436340332,1.0,0.0,3.0,1.0,0.0
17678700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368458151817322,0.3761058151721954,0.3409280180931091,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9481909275054932,0.5406815409660339,0.5133894085884094,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.882350742816925,0.443982183933258,0.3116181194782257,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421574831008911,0.38406702876091,0.3663038313388824,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390649676322937,0.1646025478839874,0.7572131156921387,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.0221252441406,297.2650146484375,284.9498596191406,1.0,0.5348645448684692,1.0,1.0,0.8571882247924805,1.0,-2.7486746311187744,1.2768127918243408,1.4718618392944336,0.6515567302703857,0.9375454187393188,0.9375454187393188,0.0,148.98069763183594,131.0,77035.828125,0.0,1878.1009521484373,1.0,278.1499938964844,282.9935913085937,301.1856689453125,307.0059509277344,293.1499938964844,293.1499938964844,278.1499938964844,35992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356069684028625,1.0,0.0,0.0,3.8013527393341056,3.8013782501220703,9.642055829317542e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12759.3203125,0.0,1708.1107177734375,1683.569091796875,0.0,1902.2803955078125,0.9392168521881104,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439576625823975,0.3761239945888519,0.3407406508922577,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576794505119324,0.5409247875213623,0.5134060382843018,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917655944824219,0.4458431005477905,0.3127488791942596,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496819734573364,0.3844839930534363,0.3664829432964325,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446569561958313,0.164776399731636,0.7569622993469238,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315823554992676,1.0,1.0,0.8584080934524536,1.0,-2.749742269515991,1.2771377563476562,1.472604513168335,0.6516756415367126,0.9377054572105408,0.9377054572105408,0.0,143.69921875,119.0,77032.2265625,0.0,1854.9906005859373,1.0,278.1499938964844,282.9930114746094,301.1801452636719,306.9998474121094,293.1499938964844,293.1499938964844,278.1499938964844,35988.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357504963874817,1.0,0.0,0.0,3.801642656326294,3.801668167114258,9.64352693699766e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12756.6796875,0.0,1708.4227294921875,1683.569091796875,0.0,1903.4949951171875,0.9392796158790588,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522568345069885,0.376150369644165,0.3405470252037048,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679369926452636,0.5411773920059204,0.5134174823760986,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025064706802368,0.4477908909320831,0.3139291405677795,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.858452558517456,0.3849217891693115,0.3666673600673675,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.651221513748169,0.164970189332962,0.7567338943481445,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666015625,284.95025634765625,1.0,0.5280566811561584,1.0,1.0,0.8596767783164978,1.0,-2.750889301300049,1.2774978876113892,1.4733914136886597,0.651802122592926,0.9379165768623352,0.9379165768623352,0.0,138.04505920410156,119.0,77030.53125,0.0,1830.235107421875,1.0,278.1499938964844,282.9923400878906,301.17462158203125,306.9938659667969,293.1499938964844,293.1499938964844,278.1499938964844,35982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358967661857605,1.0,0.0,0.0,3.802072525024414,3.802098035812378,9.64570745054516e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12754.373046875,0.0,1708.8946533203125,1683.569091796875,0.0,1904.7325439453125,0.9393728971481324,1.0,0.0,3.0,1.0,0.0
17678880,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608174324035645,0.3761796057224273,0.3403695225715637,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775482416152954,0.5414091348648071,0.5134235620498657,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.913895070552826,0.4495970010757446,0.3150219023227691,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674757480621338,0.3853283524513244,0.3668365180492401,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580243706703186,0.1651579737663269,0.7565479278564453,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247296094894409,1.0,1.0,0.8608478903770447,1.0,-2.7519748210906982,1.2778464555740356,1.4741283655166626,0.6519220471382141,0.9381390810012816,0.9381390810012816,0.0,132.7301788330078,107.0,77030.484375,0.0,1806.95849609375,1.0,278.1499938964844,282.9917297363281,301.1696472167969,306.9886169433594,293.1499938964844,293.1499938964844,278.1499938964844,35977.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360256910324097,1.0,0.0,0.0,3.8025641441345215,3.802589654922485,9.648201739764772e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12752.5712890625,0.0,1709.4423828125,1683.569091796875,0.0,1905.8238525390625,0.9394800066947936,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818676471710205,0.3762524127960205,0.3400060832500458,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972468614578248,0.5419061779975891,0.5134323835372925,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426421523094176,0.4533838629722595,0.3173117339611053,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8895062804222107,0.3861791789531708,0.3671877086162567,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748379468917847,0.1655737906694412,0.75625079870224,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175822973251343,1.0,1.0,0.8632876873016357,1.0,-2.7538318634033203,1.278379201889038,1.475452542304993,0.652068555355072,0.9383817911148072,0.9383817911148072,0.0,121.46613311767578,95.0,77026.1171875,0.0,1757.2369384765625,1.0,278.1499938964844,282.9901123046875,301.1599426269531,306.9783630371094,293.1499938964844,293.1499938964844,278.1499938964844,35975.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362799644470215,1.0,0.0,0.0,3.8036892414093018,3.8037147521972656,9.653911092755152e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12748.494140625,0.0,1710.77978515625,1683.569091796875,0.0,1907.9775390625,0.9397271275520324,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818676471710205,0.3762524127960205,0.3400060832500458,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972468614578248,0.5419061779975891,0.5134323835372925,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426421523094176,0.4533838629722595,0.3173117339611053,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8895062804222107,0.3861791789531708,0.3671877086162567,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748379468917847,0.1655737906694412,0.75625079870224,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175822973251343,1.0,1.0,0.8632876873016357,1.0,-2.7538318634033203,1.278379201889038,1.475452542304993,0.652068555355072,0.9383817911148072,0.9383817911148072,0.0,121.46613311767578,95.0,77026.1171875,0.0,1757.2369384765625,1.0,278.1499938964844,282.9901123046875,301.1599426269531,306.9783630371094,293.1499938964844,293.1499938964844,278.1499938964844,35975.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362799644470215,1.0,0.0,0.0,3.8036892414093018,3.8037147521972656,9.653911092755152e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12748.494140625,0.0,1710.77978515625,1683.569091796875,0.0,1907.9775390625,0.9397271275520324,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987508416175842,0.376186728477478,0.339708924293518,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.5442955493927002,0.4910392463207245,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645255208015442,0.4570550620555877,0.3196663558483124,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073306322097778,0.3869071006774902,0.36761474609375,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885206699371338,0.1659130156040191,0.7564626336097717,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088329911231995,1.0,1.0,0.8657169938087463,1.0,-2.7310423851013184,1.266768455505371,1.4642739295959473,0.6458847522735596,0.9191313982009888,0.9191313982009888,0.0,112.99473571777344,98.0,76421.7734375,0.0,1683.2342529296875,1.0,278.1499938964844,282.97772216796875,301.14898681640625,306.94000244140625,293.1499938964844,293.1499938964844,278.1499938964844,36736.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361387014389038,1.0,0.0,0.0,3.783556461334229,3.783581972122192,9.551987432132591e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12636.3828125,0.0,1692.603759765625,1683.569091796875,0.0,1906.78076171875,0.935506284236908,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987508416175842,0.376186728477478,0.339708924293518,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.5442955493927002,0.4910392463207245,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645255208015442,0.4570550620555877,0.3196663558483124,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073306322097778,0.3869071006774902,0.36761474609375,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885206699371338,0.1659130156040191,0.7564626336097717,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088329911231995,1.0,1.0,0.8657169938087463,1.0,-2.7310423851013184,1.266768455505371,1.4642739295959473,0.6458847522735596,0.9191313982009888,0.9191313982009888,0.0,112.99473571777344,98.0,76421.7734375,0.0,1683.2342529296875,1.0,278.1499938964844,282.97772216796875,301.14898681640625,306.94000244140625,293.1499938964844,293.1499938964844,278.1499938964844,36736.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361387014389038,1.0,0.0,0.0,3.783556461334229,3.783581972122192,9.551987432132591e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12636.3828125,0.0,1692.603759765625,1683.569091796875,0.0,1906.78076171875,0.935506284236908,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090613722801208,0.37611785531044,0.3394699990749359,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499175190925598,0.4750090539455414,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772711992263794,0.4607430100440979,0.3220838010311126,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191798567771912,0.3876147866249084,0.3681034445762634,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969298124313354,0.1662468165159225,0.7571489214897156,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040201544761658,1.0,1.0,0.8681463003158569,1.0,-2.71547269821167,1.258818745613098,1.4566538333892822,0.6411700248718262,0.9076634645462036,0.9076634645462036,0.0,108.28860473632812,101.0,75753.34375,0.0,1638.92724609375,1.0,278.1499938964844,282.9898986816406,301.1371459960937,306.8703308105469,293.1499938964844,293.1499938964844,278.1499938964844,37048.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349416017532349,1.0,0.0,0.0,3.740156650543213,3.7401816844940186,9.334109449810056e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12510.099609375,0.0,1643.8424072265625,1683.569091796875,0.0,1896.6541748046875,0.926214337348938,1.0,0.0,3.0,1.0,0.0
