time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090613722801208,0.37611785531044,0.3394699990749359,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499175190925598,0.4750090539455414,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772711992263794,0.4607430100440979,0.3220838010311126,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191798567771912,0.3876147866249084,0.3681034445762634,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969298124313354,0.1662468165159225,0.7571489214897156,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040201544761658,1.0,1.0,0.8681463003158569,1.0,-2.71547269821167,1.258818745613098,1.4566538333892822,0.6411700248718262,0.9076634645462036,0.9076634645462036,0.0,108.28860473632812,101.0,75753.34375,0.0,1638.92724609375,1.0,278.1499938964844,282.9898986816406,301.1371459960937,306.8703308105469,293.1499938964844,293.1499938964844,278.1499938964844,37048.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349416017532349,1.0,0.0,0.0,3.740156650543213,3.7401816844940186,9.334109449810056e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12510.099609375,0.0,1643.8424072265625,1683.569091796875,0.0,1896.6541748046875,0.926214337348938,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.91255384683609,0.3761295974254608,0.3394237458705902,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530065298080444,0.4700684249401092,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.981486976146698,0.4626345932483673,0.3233508765697479,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9232081770896912,0.3879997730255127,0.3684088289737701,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.6996957659721375,0.1664191931486129,0.7576829791069031,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950439453125,284.9383239746094,1.0,0.5027123689651489,1.0,1.0,0.8693609237670898,1.0,-2.712005138397217,1.256953239440918,1.4550518989562988,0.6400240659713745,0.9064141511917114,0.9064141511917114,0.0,106.91465759277344,101.0,75544.2421875,0.0,1627.5755615234375,1.0,278.1499938964844,282.9959716796875,301.1337890625,306.846923828125,293.1499938964844,293.1499938964844,278.1499938964844,36884.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343485951423645,1.0,0.0,0.0,3.725238561630249,3.725263595581055,9.259797479899134e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12472.2451171875,0.0,1625.2528076171875,1683.569091796875,0.0,1891.6455078125,0.9227749109268188,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151352643966676,0.3761509656906128,0.3394051492214203,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559258460998535,0.4665453135967254,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.984746277332306,0.4645379781723022,0.3246404826641083,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262396097183228,0.3883924782276153,0.3687394559383392,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.701773464679718,0.1666062623262405,0.7583277821540833,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019405484199524,1.0,1.0,0.8702825903892517,1.0,-2.7104685306549072,1.25607430934906,1.4543942213058472,0.6394411325454712,0.9067700505256652,0.9067700505256652,0.0,105.9758071899414,119.0,75405.984375,0.0,1621.0286865234375,1.0,278.1499938964844,283.00103759765625,301.13153076171875,306.830322265625,293.1499938964844,293.1499938964844,278.1499938964844,36678.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338688373565674,1.0,0.0,0.0,3.714664459228516,3.714689016342163,9.207303151015368e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12447.4921875,0.0,1611.475341796875,1683.569091796875,0.0,1887.5968017578125,0.9202805161476136,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082560539245604,0.3762676119804382,0.3395760059356689,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599790215492249,0.4763097465038299,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812601208686828,0.4684280753135681,0.3273862302303314,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.919662356376648,0.389244943857193,0.3696134686470032,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973986029624939,0.1670476496219635,0.7606610059738159,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071412324905396,1.0,1.0,0.8721259236335754,1.0,-2.729533195495605,1.2652342319488523,1.464298963546753,0.6439793109893799,0.9233073592185974,0.9233073592185974,0.0,109.09868621826172,137.0,75733.2265625,0.0,1663.1171875,1.0,278.1499938964844,283.0146484375,301.1307373046875,306.833984375,293.1499938964844,293.1499938964844,278.1499938964844,35703.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335095405578613,1.0,0.0,0.0,3.72042179107666,3.720446348190308,9.235865832124546e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12505.3876953125,0.0,1610.6768798828125,1683.569091796875,0.0,1884.5665283203125,0.9210528135299684,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082560539245604,0.3762676119804382,0.3395760059356689,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599790215492249,0.4763097465038299,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812601208686828,0.4684280753135681,0.3273862302303314,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.919662356376648,0.389244943857193,0.3696134686470032,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973986029624939,0.1670476496219635,0.7606610059738159,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071412324905396,1.0,1.0,0.8721259236335754,1.0,-2.729533195495605,1.2652342319488523,1.464298963546753,0.6439793109893799,0.9233073592185974,0.9233073592185974,0.0,109.09868621826172,137.0,75733.2265625,0.0,1663.1171875,1.0,278.1499938964844,283.0146484375,301.1307373046875,306.833984375,293.1499938964844,293.1499938964844,278.1499938964844,35703.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335095405578613,1.0,0.0,0.0,3.72042179107666,3.720446348190308,9.235865832124546e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12505.3876953125,0.0,1610.6768798828125,1683.569091796875,0.0,1884.5665283203125,0.9210528135299684,1.0,0.0,3.0,1.0,0.0
17679540,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931658267974854,0.3763950765132904,0.339926928281784,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598974227905273,0.5003506541252136,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690001010894777,0.4723459184169769,0.330282598733902,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039537906646729,0.390115350484848,0.3706777691841125,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862902045249939,0.1674828231334686,0.7638216018676758,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174598693847656,1.0,1.0,0.8739692568778992,1.0,-2.7673888206481934,1.2835700511932373,1.483818769454956,0.6537091732025146,0.9522045850753784,0.9522045850753784,0.0,116.73004150390624,140.0,76729.875,0.0,1755.032958984375,1.0,278.1499938964844,283.0157775878906,301.13482666015625,306.900634765625,293.1499938964844,293.1499938964844,278.1499938964844,34693.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346625924110413,1.0,0.0,0.0,3.769045829772949,3.769070863723755,9.478860647504916e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12686.2529296875,0.0,1659.5924072265625,1683.569091796875,0.0,1894.2972412109373,0.9312453866004944,1.0,0.0,3.0,1.0,0.0
17679600,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931658267974854,0.3763950765132904,0.339926928281784,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598974227905273,0.5003506541252136,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690001010894777,0.4723459184169769,0.330282598733902,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039537906646729,0.390115350484848,0.3706777691841125,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862902045249939,0.1674828231334686,0.7638216018676758,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174598693847656,1.0,1.0,0.8739692568778992,1.0,-2.7673888206481934,1.2835700511932373,1.483818769454956,0.6537091732025146,0.9522045850753784,0.9522045850753784,0.0,116.73004150390624,140.0,76729.875,0.0,1755.032958984375,1.0,278.1499938964844,283.0157775878906,301.13482666015625,306.900634765625,293.1499938964844,293.1499938964844,278.1499938964844,34693.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346625924110413,1.0,0.0,0.0,3.769045829772949,3.769070863723755,9.478860647504916e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12686.2529296875,0.0,1659.5924072265625,1683.569091796875,0.0,1894.2972412109373,0.9312453866004944,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816937804222107,0.3763841986656189,0.3401544094085693,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568246841430664,0.5199553966522217,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591922163963318,0.4761381149291992,0.3330925703048706,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928729295730591,0.390868604183197,0.3716297447681427,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777840256690979,0.1678013801574707,0.7663937211036682,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255316495895386,1.0,1.0,0.8768994212150574,1.0,-2.798767328262329,1.2985137701034546,1.5002535581588743,0.6618594527244568,0.9750705361366272,0.9750705361366272,0.0,123.23058319091795,143.0,77730.8828125,0.0,1833.875244140625,1.0,278.1499938964844,283.0005187988281,301.1360778808594,306.9837341308594,293.1499938964844,293.1499938964844,278.1499938964844,34390.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369294166564941,1.0,0.0,0.0,3.8310370445251465,3.8310625553131104,9.79323090177786e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12869.7705078125,0.0,1731.419677734375,1683.569091796875,0.0,1913.4808349609373,0.9448724389076232,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816937804222107,0.3763841986656189,0.3401544094085693,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568246841430664,0.5199553966522217,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591922163963318,0.4761381149291992,0.3330925703048706,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928729295730591,0.390868604183197,0.3716297447681427,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777840256690979,0.1678013801574707,0.7663937211036682,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255316495895386,1.0,1.0,0.8768994212150574,1.0,-2.798767328262329,1.2985137701034546,1.5002535581588743,0.6618594527244568,0.9750705361366272,0.9750705361366272,0.0,123.23058319091795,143.0,77730.8828125,0.0,1833.875244140625,1.0,278.1499938964844,283.0005187988281,301.1360778808594,306.9837341308594,293.1499938964844,293.1499938964844,278.1499938964844,34390.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369294166564941,1.0,0.0,0.0,3.8310370445251465,3.8310625553131104,9.79323090177786e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12869.7705078125,0.0,1731.419677734375,1683.569091796875,0.0,1913.4808349609373,0.9448724389076232,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692337870597839,0.3761572241783142,0.3402365446090698,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920305013656616,0.5530593395233154,0.5250850915908813,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473717212677002,0.4797286987304687,0.3357996046543121,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8807013630867004,0.3914238512516022,0.3724477887153625,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684367060661316,0.1680004596710205,0.7686155438423157,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315951704978943,1.0,1.0,0.8798295259475708,1.0,-2.812323808670044,1.304697036743164,1.5076268911361694,0.6653528809547424,0.9809941649436952,0.9809941649436952,0.0,130.12754821777344,146.0,78293.1640625,0.0,1887.7750244140625,1.0,278.1499938964844,282.9779052734375,301.1268615722656,307.0316772460937,293.1499938964844,293.1499938964844,278.1499938964844,34783.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391598224639893,1.0,0.0,0.0,3.877312660217285,3.8773386478424072,1.0031246802100211e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12970.125,0.0,1791.4034423828125,1683.569091796875,0.0,1932.4263916015625,0.9554784297943116,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692337870597839,0.3761572241783142,0.3402365446090698,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920305013656616,0.5530593395233154,0.5250850915908813,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473717212677002,0.4797286987304687,0.3357996046543121,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8807013630867004,0.3914238512516022,0.3724477887153625,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684367060661316,0.1680004596710205,0.7686155438423157,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315951704978943,1.0,1.0,0.8798295259475708,1.0,-2.812323808670044,1.304697036743164,1.5076268911361694,0.6653528809547424,0.9809941649436952,0.9809941649436952,0.0,130.12754821777344,146.0,78293.1640625,0.0,1887.7750244140625,1.0,278.1499938964844,282.9779052734375,301.1268615722656,307.0316772460937,293.1499938964844,293.1499938964844,278.1499938964844,34783.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391598224639893,1.0,0.0,0.0,3.877312660217285,3.8773386478424072,1.0031246802100211e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12970.125,0.0,1791.4034423828125,1683.569091796875,0.0,1932.4263916015625,0.9554784297943116,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630833625793457,0.3759759664535522,0.3402228653430938,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857187867164612,0.5518379211425781,0.5238378643989563,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411923289299012,0.4814610183238983,0.3371140956878662,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746563792228699,0.3916395008563995,0.3728048801422119,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637918949127197,0.1680476665496826,0.7695459127426147,284.9564514160156,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339450836181641,1.0,1.0,0.8812946081161499,1.0,-2.813657522201538,1.305150032043457,1.5085073709487915,0.6655303835868835,0.9771217703819276,0.9771217703819276,0.0,133.5937042236328,146.0,78378.34375,0.0,1906.689697265625,1.0,278.1499938964844,282.967041015625,301.11932373046875,307.03741455078125,293.1499938964844,293.1499938964844,278.1499938964844,35165.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400305867195129,1.0,0.0,0.0,3.889779329299927,3.889805555343628,1.0095857305714162e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12980.8564453125,0.0,1810.0028076171875,1683.569091796875,0.0,1939.841064453125,0.9585005044937134,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581268191337585,0.375787079334259,0.3401666581630707,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803555607795716,0.5510027408599854,0.5229881405830383,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363296627998352,0.4831860959529876,0.3383967876434326,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698199987411499,0.3918428719043731,0.3731164634227752,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600622534751892,0.1680787503719329,0.7702645063400269,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360153913497925,1.0,1.0,0.8828273415565491,1.0,-2.815348148345948,1.3057725429534912,1.509575605392456,0.6657937169075012,0.9737048745155334,0.9737048745155334,0.0,136.54568481445312,149.0,78422.609375,0.0,1923.5345458984373,1.0,278.1499938964844,282.9609069824219,301.1102905273437,307.0346374511719,293.1499938964844,293.1499938964844,278.1499938964844,35478.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406859993934631,1.0,0.0,0.0,3.896523952484131,3.896550178527832,1.0130898999705096e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12984.0205078125,0.0,1820.9559326171875,1683.569091796875,0.0,1945.4288330078125,0.960240364074707,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532412648200989,0.3755721151828766,0.340082049369812,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9748507142066956,0.5503283739089966,0.5223332643508911,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317149519920348,0.4852672219276428,0.3399225175380707,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650903105735779,0.3920893967151642,0.3734649419784546,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.656400203704834,0.1681097745895385,0.7709749937057495,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382229685783386,1.0,1.0,0.8846666812896729,1.0,-2.817565679550171,1.3066143989562988,1.5109511613845823,0.6661617159843445,0.9704007506370544,0.9704007506370544,0.0,139.61036682128906,149.0,78441.75,0.0,1941.780517578125,1.0,278.1499938964844,282.9572448730469,301.0985412597656,307.0258483886719,293.1499938964844,293.1499938964844,278.1499938964844,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413009405136108,1.0,0.0,0.0,3.90015172958374,3.900178194046021,1.014977215163526e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12981.9814453125,0.0,1827.5885009765625,1683.569091796875,0.0,1950.677001953125,0.96124529838562,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503934144973755,0.3754369616508484,0.3400247097015381,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715299606323242,0.5499854683876038,0.5220165252685547,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291136264801024,0.486662209033966,0.3409385979175567,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623499870300293,0.3922579884529114,0.3736923933029175,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542743444442749,0.1681313067674636,0.7714087963104248,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395928025245667,1.0,1.0,0.8858928680419922,1.0,-2.81913161277771,1.307220458984375,1.511911153793335,0.6664319634437561,0.9686077237129213,0.9686077237129213,0.0,141.47544860839844,152.0,78443.2890625,0.0,1953.24462890625,1.0,278.1499938964844,282.9559631347656,301.0903015136719,307.0183410644531,293.1499938964844,293.1499938964844,278.1499938964844,35863.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416727542877197,1.0,0.0,0.0,3.9011311531066895,3.9011576175689697,1.01548698694387e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12978.66015625,0.0,1829.8328857421875,1683.569091796875,0.0,1953.8531494140625,0.9615591168403624,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.844528317451477,0.3751330971717834,0.3398891687393188,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644767045974731,0.549435019493103,0.5215700268745422,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241397976875304,0.4901829957962036,0.3434838354587555,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567740321159363,0.3927004933357239,0.3742550015449524,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499381065368652,0.1682000011205673,0.7724209427833557,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426739454269409,1.0,1.0,0.8889583945274353,1.0,-2.8233835697174072,1.3089072704315186,1.5144761800765991,0.6672012209892273,0.9658862352371216,0.9658862352371216,0.0,145.524169921875,155.0,78419.3984375,0.0,1979.5458984375,1.0,278.1499938964844,282.95574951171875,301.068115234375,306.9949645996094,293.1499938964844,293.1499938964844,278.1499938964844,36014.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424756288528442,1.0,0.0,0.0,3.8999977111816406,3.900024175643921,1.0148969522560949e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12965.5205078125,0.0,1829.6126708984373,1683.569091796875,0.0,1960.716552734375,0.9614220261573792,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.844528317451477,0.3751330971717834,0.3398891687393188,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644767045974731,0.549435019493103,0.5215700268745422,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241397976875304,0.4901829957962036,0.3434838354587555,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567740321159363,0.3927004933357239,0.3742550015449524,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499381065368652,0.1682000011205673,0.7724209427833557,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426739454269409,1.0,1.0,0.8889583945274353,1.0,-2.8233835697174072,1.3089072704315186,1.5144761800765991,0.6672012209892273,0.9658862352371216,0.9658862352371216,0.0,145.524169921875,155.0,78419.3984375,0.0,1979.5458984375,1.0,278.1499938964844,282.95574951171875,301.068115234375,306.9949645996094,293.1499938964844,293.1499938964844,278.1499938964844,36014.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424756288528442,1.0,0.0,0.0,3.8999977111816406,3.900024175643921,1.0148969522560949e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12965.5205078125,0.0,1829.6126708984373,1683.569091796875,0.0,1960.716552734375,0.9614220261573792,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396826982498169,0.3748521208763122,0.3397614061832428,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583938121795654,0.549053966999054,0.5213174223899841,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.920412540435791,0.4937276542186737,0.3460351824760437,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522357940673828,0.3931551575660705,0.3748140335083008,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464169025421143,0.1682910770177841,0.7734420299530029,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.545478880405426,1.0,1.0,0.8916321396827698,1.0,-2.8278918266296387,1.3107765913009644,1.517115354537964,0.6680864095687866,0.9645626544952391,0.9645626544952391,0.0,149.08787536621094,158.0,78380.359375,0.0,2004.0008544921875,1.0,278.1499938964844,282.9563293457031,301.04327392578125,306.9674987792969,293.1499938964844,293.1499938964844,278.1499938964844,36054.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432572245597839,1.0,0.0,0.0,3.8975768089294434,3.897603273391724,1.0136374157809769e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12949.1416015625,0.0,1826.88525390625,1683.569091796875,0.0,1967.4063720703125,0.9609104990959167,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396826982498169,0.3748521208763122,0.3397614061832428,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583938121795654,0.549053966999054,0.5213174223899841,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.920412540435791,0.4937276542186737,0.3460351824760437,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522357940673828,0.3931551575660705,0.3748140335083008,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464169025421143,0.1682910770177841,0.7734420299530029,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.545478880405426,1.0,1.0,0.8916321396827698,1.0,-2.8278918266296387,1.3107765913009644,1.517115354537964,0.6680864095687866,0.9645626544952391,0.9645626544952391,0.0,149.08787536621094,158.0,78380.359375,0.0,2004.0008544921875,1.0,278.1499938964844,282.9563293457031,301.04327392578125,306.9674987792969,293.1499938964844,293.1499938964844,278.1499938964844,36054.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432572245597839,1.0,0.0,0.0,3.8975768089294434,3.897603273391724,1.0136374157809769e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12949.1416015625,0.0,1826.88525390625,1683.569091796875,0.0,1967.4063720703125,0.9609104990959167,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353581428527832,0.3745711147785187,0.3396288156509399,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527537822723388,0.5487074255943298,0.5211091041564941,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173175692558287,0.4972738623619079,0.3485836386680603,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482297658920288,0.3936014771461487,0.3753600716590881,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433247327804565,0.1683938354253769,0.7744824290275574,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481428503990173,1.0,1.0,0.8943058848381042,1.0,-2.832451105117798,1.3126811981201172,1.5197700262069702,0.66898113489151,0.9636006951332092,0.9636006951332092,0.0,152.42796325683594,161.0,78332.2578125,0.0,2027.5340576171875,1.0,278.1499938964844,282.9565734863281,301.0159606933594,306.9367980957031,293.1499938964844,293.1499938964844,278.1499938964844,36066.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440987825393677,1.0,0.0,0.0,3.895011186599731,3.895037651062012,1.0123034144271514e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12930.33984375,0.0,1823.749755859375,1683.569091796875,0.0,1974.6190185546875,0.9603421688079834,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353581428527832,0.3745711147785187,0.3396288156509399,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527537822723388,0.5487074255943298,0.5211091041564941,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173175692558287,0.4972738623619079,0.3485836386680603,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482297658920288,0.3936014771461487,0.3753600716590881,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433247327804565,0.1683938354253769,0.7744824290275574,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481428503990173,1.0,1.0,0.8943058848381042,1.0,-2.832451105117798,1.3126811981201172,1.5197700262069702,0.66898113489151,0.9636006951332092,0.9636006951332092,0.0,152.42796325683594,161.0,78332.2578125,0.0,2027.5340576171875,1.0,278.1499938964844,282.9565734863281,301.0159606933594,306.9367980957031,293.1499938964844,293.1499938964844,278.1499938964844,36066.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440987825393677,1.0,0.0,0.0,3.895011186599731,3.895037651062012,1.0123034144271514e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12930.33984375,0.0,1823.749755859375,1683.569091796875,0.0,1974.6190185546875,0.9603421688079834,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333248496055603,0.3744276165962219,0.3395588099956512,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500358700752258,0.548533022403717,0.5210059285163879,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159272909164428,0.4990448355674743,0.3498554229736328,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463597297668457,0.3938185274600982,0.3756262362003326,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418872475624084,0.1684472262859344,0.7750053405761719,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494392514228821,1.0,1.0,0.8956427574157715,1.0,-2.8347203731536865,1.3136321306228638,1.5210882425308228,0.6694210767745972,0.9630998969078064,0.9630998969078064,0.0,154.04766845703125,161.0,78304.046875,0.0,2039.06689453125,1.0,278.1499938964844,282.95654296875,301.0013122558594,306.920166015625,293.1499938964844,293.1499938964844,278.1499938964844,36070.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445364594459534,1.0,0.0,0.0,3.893641710281372,3.893668174743652,1.0115916211361764e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12919.833984375,0.0,1822.0615234375,1683.569091796875,0.0,1978.3734130859373,0.9600361585617064,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313553929328918,0.3742809891700744,0.3394855260848999,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9473655819892884,0.5483527183532715,0.5208978652954102,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.914615511894226,0.5008123517036438,0.3511245548725128,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445562124252319,0.3940297961235046,0.3758865594863891,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405047178268433,0.1685009002685547,0.7755271196365356,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.936279296875,297.2646484375,284.9481811523437,1.0,0.5507168173789978,1.0,1.0,0.8970125913619995,1.0,-2.836968183517456,1.314571738243103,1.5223963260650637,0.6698476076126099,0.9625447392463684,0.9625447392463684,0.0,155.64463806152344,164.0,78272.640625,0.0,2050.47216796875,1.0,278.1499938964844,282.9564514160156,300.9859619140625,306.902587890625,293.1499938964844,293.1499938964844,278.1499938964844,36075.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449800372123718,1.0,0.0,0.0,3.892156362533569,3.892182588577272,1.0108200285685598e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12908.5107421875,0.0,1820.2353515625,1683.569091796875,0.0,1982.18115234375,0.9597042202949524,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275633454322815,0.3739789128303528,0.3393298387527466,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421342611312866,0.5479729175567627,0.5206647515296936,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121780395507812,0.5043392777442932,0.3536561727523803,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.841107189655304,0.3944365382194519,0.3763912320137024,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378700137138367,0.1686079651117324,0.7765645980834961,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.9158630371094,297.26397705078125,284.9481506347656,1.0,0.5532289743423462,1.0,1.0,0.8997523188591003,1.0,-2.8413965702056885,1.3164254426956177,1.5249710083007812,0.6706728339195251,0.9613000750541688,0.9613000750541688,0.0,158.7938995361328,167.0,78202.2265625,0.0,2073.008056640625,1.0,278.1499938964844,282.9562072753906,300.95379638671875,306.8652038574219,293.1499938964844,293.1499938964844,278.1499938964844,36086.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459033727645874,1.0,0.0,0.0,3.8888401985168457,3.888866662979126,1.0090983550981036e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12883.96875,0.0,1816.1693115234373,1683.569091796875,0.0,1990.11572265625,0.9589636325836182,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275633454322815,0.3739789128303528,0.3393298387527466,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421342611312866,0.5479729175567627,0.5206647515296936,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121780395507812,0.5043392777442932,0.3536561727523803,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.841107189655304,0.3944365382194519,0.3763912320137024,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378700137138367,0.1686079651117324,0.7765645980834961,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.9158630371094,297.26397705078125,284.9481506347656,1.0,0.5532289743423462,1.0,1.0,0.8997523188591003,1.0,-2.8413965702056885,1.3164254426956177,1.5249710083007812,0.6706728339195251,0.9613000750541688,0.9613000750541688,0.0,158.7938995361328,167.0,78202.2265625,0.0,2073.008056640625,1.0,278.1499938964844,282.9562072753906,300.95379638671875,306.8652038574219,293.1499938964844,293.1499938964844,278.1499938964844,36086.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459033727645874,1.0,0.0,0.0,3.8888401985168457,3.888866662979126,1.0090983550981036e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12883.96875,0.0,1816.1693115234373,1683.569091796875,0.0,1990.11572265625,0.9589636325836182,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8239212036132812,0.3736634850502014,0.3391611874103546,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9370250701904296,0.5475600957870483,0.520401120185852,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9099425673484802,0.5078523755073547,0.3561773300170898,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8378269672393799,0.3948196470737457,0.3768725991249084,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353750228881836,0.1687125563621521,0.7775869965553284,284.94793701171875,284.95001220703125,305.0746154785156,297.9150085449219,300.8940734863281,297.26324462890625,284.9479675292969,1.0,0.5556932687759399,1.0,1.0,0.9024920463562012,1.0,-2.845715045928955,1.3182376623153689,1.5274772644042969,0.6714475750923157,0.959818422794342,0.959818422794342,0.0,161.9014892578125,170.0,78119.9765625,0.0,2095.2255859375,1.0,278.1499938964844,282.9559936523437,300.9195556640625,306.8247375488281,293.1499938964844,293.1499938964844,278.1499938964844,36101.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468432188034058,1.0,0.0,0.0,3.884913682937622,3.8849399089813232,1.0070615417134832e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12856.6171875,0.0,1811.3712158203125,1683.569091796875,0.0,1998.2037353515625,0.9580875635147096,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8239212036132812,0.3736634850502014,0.3391611874103546,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9370250701904296,0.5475600957870483,0.520401120185852,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9099425673484802,0.5078523755073547,0.3561773300170898,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8378269672393799,0.3948196470737457,0.3768725991249084,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353750228881836,0.1687125563621521,0.7775869965553284,284.94793701171875,284.95001220703125,305.0746154785156,297.9150085449219,300.8940734863281,297.26324462890625,284.9479675292969,1.0,0.5556932687759399,1.0,1.0,0.9024920463562012,1.0,-2.845715045928955,1.3182376623153689,1.5274772644042969,0.6714475750923157,0.959818422794342,0.959818422794342,0.0,161.9014892578125,170.0,78119.9765625,0.0,2095.2255859375,1.0,278.1499938964844,282.9559936523437,300.9195556640625,306.8247375488281,293.1499938964844,293.1499938964844,278.1499938964844,36101.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468432188034058,1.0,0.0,0.0,3.884913682937622,3.8849399089813232,1.0070615417134832e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12856.6171875,0.0,1811.3712158203125,1683.569091796875,0.0,1998.2037353515625,0.9580875635147096,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203832507133484,0.3733359575271606,0.3389811217784881,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320233464241028,0.5471151471138,0.5201072096824646,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078670144081116,0.5113523006439209,0.3586887717247009,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346775770187378,0.3951811194419861,0.3773330152034759,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329875588417053,0.1688138842582702,0.7785930037498474,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.871337890625,297.26251220703125,284.9477233886719,1.0,0.558121919631958,1.0,1.0,0.9052448272705078,1.0,-2.849925756454468,1.32000732421875,1.5299184322357178,0.6721736788749695,0.9581647515296936,0.9581647515296936,0.0,164.98751831054688,173.0,78028.2578125,0.0,2117.223388671875,1.0,278.1499938964844,282.9559326171875,300.8838806152344,306.78192138671875,293.1499938964844,293.1499938964844,278.1499938964844,36117.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478073239326477,1.0,0.0,0.0,3.880413770675659,3.88043999671936,1.0047299383586503e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12827.126953125,0.0,1805.8741455078125,1683.569091796875,0.0,2006.51171875,0.957083225250244,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203832507133484,0.3733359575271606,0.3389811217784881,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320233464241028,0.5471151471138,0.5201072096824646,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078670144081116,0.5113523006439209,0.3586887717247009,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346775770187378,0.3951811194419861,0.3773330152034759,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329875588417053,0.1688138842582702,0.7785930037498474,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.871337890625,297.26251220703125,284.9477233886719,1.0,0.558121919631958,1.0,1.0,0.9052448272705078,1.0,-2.849925756454468,1.32000732421875,1.5299184322357178,0.6721736788749695,0.9581647515296936,0.9581647515296936,0.0,164.98751831054688,173.0,78028.2578125,0.0,2117.223388671875,1.0,278.1499938964844,282.9559326171875,300.8838806152344,306.78192138671875,293.1499938964844,293.1499938964844,278.1499938964844,36117.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478073239326477,1.0,0.0,0.0,3.880413770675659,3.88043999671936,1.0047299383586503e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12827.126953125,0.0,1805.8741455078125,1683.569091796875,0.0,2006.51171875,0.957083225250244,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.816920816898346,0.3729955852031708,0.3387891054153442,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271371364593506,0.5466347932815552,0.5197798609733582,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059330224990844,0.5148371458053589,0.3611894845962524,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316383361816406,0.3955194652080536,0.3777712285518646,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306904554367065,0.1689111292362213,0.7795794606208801,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605177879333496,1.0,1.0,0.9079975485801696,1.0,-2.8540198802948,1.3217326402664185,1.532287359237671,0.6728444695472717,0.956354320049286,0.956354320049286,0.0,168.0570831298828,176.0,77927.109375,0.0,2139.00634765625,1.0,278.1499938964844,282.9559936523437,300.8468322753906,306.73687744140625,293.1499938964844,293.1499938964844,278.1499938964844,36132.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487692832946777,1.0,0.0,0.0,3.875312566757202,3.8753387928009033,1.002090016299917e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12795.5859375,0.0,1799.6376953125,1683.569091796875,0.0,2014.8134765625,0.9559438228607178,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.816920816898346,0.3729955852031708,0.3387891054153442,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271371364593506,0.5466347932815552,0.5197798609733582,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059330224990844,0.5148371458053589,0.3611894845962524,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316383361816406,0.3955194652080536,0.3777712285518646,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306904554367065,0.1689111292362213,0.7795794606208801,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605177879333496,1.0,1.0,0.9079975485801696,1.0,-2.8540198802948,1.3217326402664185,1.532287359237671,0.6728444695472717,0.956354320049286,0.956354320049286,0.0,168.0570831298828,176.0,77927.109375,0.0,2139.00634765625,1.0,278.1499938964844,282.9559936523437,300.8468322753906,306.73687744140625,293.1499938964844,293.1499938964844,278.1499938964844,36132.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487692832946777,1.0,0.0,0.0,3.875312566757202,3.8753387928009033,1.002090016299917e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12795.5859375,0.0,1799.6376953125,1683.569091796875,0.0,2014.8134765625,0.9559438228607178,1.0,0.0,3.0,1.0,0.0
