time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8152086734771729,0.3728207647800445,0.3386888802051544,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9247403144836426,0.5463815927505493,0.5196039080619812,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9050134420394896,0.516573965549469,0.3624358177185058,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8301538228988647,0.3956802785396576,0.377982348203659,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295705437660217,0.1689581871032714,0.7800654768943787,284.9473876953125,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617048144340515,1.0,1.0,0.909373939037323,1.0,-2.8560235500335693,1.3225783109664917,1.5334452390670776,0.6731610894203186,0.9554142951965332,0.9554142951965332,0.0,169.58816528320312,176.0,77873.84375,0.0,2149.829345703125,1.0,278.1499938964844,282.95611572265625,300.8279724121094,306.7137451171875,293.1499938964844,293.1499938964844,278.1499938964844,36139.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492510676383972,1.0,0.0,0.0,3.872573137283325,3.8725993633270255,1.0006738193624187e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12779.267578125,0.0,1796.284423828125,1683.569091796875,0.0,2018.9755859375,0.9553312659263612,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.813505232334137,0.3726429641246795,0.3385859727859497,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223772883415222,0.5461199283599854,0.5194199681282043,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041233658790588,0.5183065533638,0.3636792600154876,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286902904510498,0.3958356380462646,0.3781883120536804,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284676194190979,0.1690041869878769,0.7805467247962952,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233337402344,297.2609558105469,284.94732666015625,1.0,0.5628851652145386,1.0,1.0,0.9107662439346312,1.0,-2.857999324798584,1.3234117031097412,1.5345876216888428,0.6734635829925537,0.954453945159912,0.954453945159912,0.0,171.11741638183594,179.0,77818.953125,0.0,2160.610595703125,1.0,278.1499938964844,282.95623779296875,300.8089294433594,306.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,36145.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497315406799316,1.0,0.0,0.0,3.869722604751587,3.869748830795288,9.99201120066573e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12762.63671875,0.0,1792.7939453125,1683.569091796875,0.0,2023.1290283203125,0.9546934366226196,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111975193023682,0.3723960220813751,0.3384413421154022,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192225933074952,0.5457496047019958,0.5191561579704285,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029593467712402,0.5206566452980042,0.3653658628463745,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267309665679932,0.396037757396698,0.3784596621990204,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269928216934204,0.1690649986267089,0.7811931371688843,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.564479410648346,1.0,1.0,0.9126598238945008,1.0,-2.8606388568878174,1.3245264291763306,1.5361124277114868,0.6738539934158325,0.9531245231628418,0.9531245231628418,0.0,173.19390869140625,179.0,77742.0,0.0,2175.19921875,1.0,278.1499938964844,282.9565124511719,300.7828369140625,306.657958984375,293.1499938964844,293.1499938964844,278.1499938964844,36153.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503788471221924,1.0,0.0,0.0,3.8656764030456543,3.865702629089356,9.971126928576268e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12739.5908203125,0.0,1787.83642578125,1683.569091796875,0.0,2028.729736328125,0.9537874460220336,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101131319999695,0.3722778856754303,0.3383715450763702,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177631735801696,0.5455697178840637,0.5190266966819763,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9024282097816468,0.521759569644928,0.366157591342926,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258201479911804,0.3961292505264282,0.3785839378833771,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263078451156616,0.169092908501625,0.7814942002296448,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.5652254819869995,1.0,1.0,0.9135509133338928,1.0,-2.8618624210357666,1.3250436782836914,1.5368186235427856,0.674030065536499,0.9524930119514464,0.9524930119514464,0.0,174.170166015625,182.0,77705.015625,0.0,2182.037109375,1.0,278.1499938964844,282.9566650390625,300.7705078125,306.642578125,293.1499938964844,293.1499938964844,278.1499938964844,36156.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506805062294006,1.0,0.0,0.0,3.863713502883911,3.863739490509033,9.961003115677158e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12728.6142578125,0.0,1785.430419921875,1683.569091796875,0.0,2031.3411865234373,0.953347623348236,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067201375961304,0.3719019293785095,0.3381474018096924,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133171439170836,0.544988751411438,0.5186044573783875,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008132815361024,0.5251978039741516,0.3686255216598511,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.823015570640564,0.3964032232761383,0.3789610564708709,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6242001056671143,0.16917784512043,0.7824249267578125,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675427913665771,1.0,1.0,0.9163355231285096,1.0,-2.865623235702514,1.3266355991363523,1.5389875173568726,0.6745562553405762,0.950518012046814,0.950518012046814,0.0,177.21966552734375,185.0,77587.796875,0.0,2203.3291015625,1.0,278.1499938964844,282.95721435546875,300.73193359375,306.5943298339844,293.1499938964844,293.1499938964844,278.1499938964844,36165.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516159415245056,1.0,0.0,0.0,3.8574373722076416,3.857463598251343,9.928669442160754e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12694.12109375,0.0,1777.739013671875,1683.569091796875,0.0,2039.44775390625,0.9519403576850892,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067201375961304,0.3719019293785095,0.3381474018096924,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133171439170836,0.544988751411438,0.5186044573783875,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008132815361024,0.5251978039741516,0.3686255216598511,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.823015570640564,0.3964032232761383,0.3789610564708709,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6242001056671143,0.16917784512043,0.7824249267578125,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675427913665771,1.0,1.0,0.9163355231285096,1.0,-2.865623235702514,1.3266355991363523,1.5389875173568726,0.6745562553405762,0.950518012046814,0.950518012046814,0.0,177.21966552734375,185.0,77587.796875,0.0,2203.3291015625,1.0,278.1499938964844,282.95721435546875,300.73193359375,306.5943298339844,293.1499938964844,293.1499938964844,278.1499938964844,36165.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516159415245056,1.0,0.0,0.0,3.8574373722076416,3.857463598251343,9.928669442160754e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12694.12109375,0.0,1777.739013671875,1683.569091796875,0.0,2039.44775390625,0.9519403576850892,1.0,0.0,3.0,1.0,0.0
17681460,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.803327202796936,0.3715161383152008,0.3379144668579101,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090661406517028,0.5443798899650574,0.5181559324264526,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992626667022705,0.5286225080490112,0.3710839748382568,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202666640281677,0.3966594338417053,0.3793213665485382,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221354603767395,0.1692593991756439,0.7833406925201416,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698394179344177,1.0,1.0,0.9191049933433532,1.0,-2.869292020797729,1.3281930685043335,1.541098952293396,0.6750499606132507,0.9485604763031006,0.9485604763031006,0.0,180.2669982910156,188.0,77469.046875,0.0,2224.50634765625,1.0,278.1499938964844,282.9578857421875,300.69354248046875,306.5460205078125,293.1499938964844,293.1499938964844,278.1499938964844,36171.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525273561477661,1.0,0.0,0.0,3.8510005474090576,3.85102653503418,9.895561561279465e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12659.578125,0.0,1769.8529052734375,1683.569091796875,0.0,2047.356201171875,0.9504954814910888,1.0,0.0,3.0,1.0,0.0
17681520,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.803327202796936,0.3715161383152008,0.3379144668579101,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090661406517028,0.5443798899650574,0.5181559324264526,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992626667022705,0.5286225080490112,0.3710839748382568,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202666640281677,0.3966594338417053,0.3793213665485382,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221354603767395,0.1692593991756439,0.7833406925201416,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698394179344177,1.0,1.0,0.9191049933433532,1.0,-2.869292020797729,1.3281930685043335,1.541098952293396,0.6750499606132507,0.9485604763031006,0.9485604763031006,0.0,180.2669982910156,188.0,77469.046875,0.0,2224.50634765625,1.0,278.1499938964844,282.9578857421875,300.69354248046875,306.5460205078125,293.1499938964844,293.1499938964844,278.1499938964844,36171.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525273561477661,1.0,0.0,0.0,3.8510005474090576,3.85102653503418,9.895561561279465e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12659.578125,0.0,1769.8529052734375,1683.569091796875,0.0,2047.356201171875,0.9504954814910888,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999995946884155,0.3711203336715698,0.3376725316047668,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050379991531372,0.543742835521698,0.5176807045936584,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977731466293335,0.5320329666137695,0.3735324144363403,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175631761550903,0.3968974947929382,0.3796645402908325,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201058030128479,0.1693375557661056,0.784241259098053,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721151232719421,1.0,1.0,0.9218744039535522,1.0,-2.872867584228516,1.3297125101089478,1.5431549549102783,0.6755144596099854,0.9466540217399596,0.9466540217399596,0.0,183.3117828369141,191.0,77350.5,0.0,2245.561279296875,1.0,278.1499938964844,282.9586181640625,300.6556701660156,306.49810791015625,293.1499938964844,293.1499938964844,278.1499938964844,36174.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534064054489136,1.0,0.0,0.0,3.844499349594116,3.8445253372192383,9.86217855825089e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12625.4140625,0.0,1761.88916015625,1683.569091796875,0.0,2054.9931640625,0.9490346312522888,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999995946884155,0.3711203336715698,0.3376725316047668,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050379991531372,0.543742835521698,0.5176807045936584,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977731466293335,0.5320329666137695,0.3735324144363403,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175631761550903,0.3968974947929382,0.3796645402908325,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201058030128479,0.1693375557661056,0.784241259098053,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721151232719421,1.0,1.0,0.9218744039535522,1.0,-2.872867584228516,1.3297125101089478,1.5431549549102783,0.6755144596099854,0.9466540217399596,0.9466540217399596,0.0,183.3117828369141,191.0,77350.5,0.0,2245.561279296875,1.0,278.1499938964844,282.9586181640625,300.6556701660156,306.49810791015625,293.1499938964844,293.1499938964844,278.1499938964844,36174.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534064054489136,1.0,0.0,0.0,3.844499349594116,3.8445253372192383,9.86217855825089e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12625.4140625,0.0,1761.88916015625,1683.569091796875,0.0,2054.9931640625,0.9490346312522888,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983619570732117,0.3709189891815185,0.337548553943634,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031164646148682,0.5434147119522095,0.5174340605735779,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970497250556946,0.5337326526641846,0.374752789735794,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162252902984619,0.3970104455947876,0.3798303306102752,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191012263298035,0.1693755090236663,0.7846865653991699,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732458233833313,1.0,1.0,0.923259139060974,1.0,-2.8746228218078613,1.330458641052246,1.5441640615463257,0.6757387518882751,0.945726752281189,0.945726752281189,0.0,184.83387756347656,191.0,77291.8125,0.0,2256.05029296875,1.0,278.1499938964844,282.95904541015625,300.6369934082031,306.4744567871094,293.1499938964844,293.1499938964844,278.1499938964844,36174.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538303136825562,1.0,0.0,0.0,3.841258049011232,3.841283798217773,9.845555268839234e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12608.59375,0.0,1757.9202880859375,1683.569091796875,0.0,2058.67919921875,0.9483057260513306,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967398166656494,0.3707147240638733,0.3374220728874206,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012417793273926,0.5430770516395569,0.5171789526939392,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963316082954407,0.5354130268096924,0.3759621679782867,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148931264877319,0.3971184492111206,0.3799916803836822,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181008219718933,0.1694122701883316,0.7851272821426392,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6985778808594,297.25689697265625,284.9472045898437,1.0,0.5743704438209534,1.0,1.0,0.9246658086776732,1.0,-2.8763411045074463,1.3311861753463743,1.545155048370361,0.6759525537490845,0.9448127746582032,0.9448127746582032,0.0,186.3565216064453,194.0,77233.5234375,0.0,2266.489990234375,1.0,278.1499938964844,282.9594421386719,300.6186218261719,306.4510803222656,293.1499938964844,293.1499938964844,278.1499938964844,36174.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542439103126526,1.0,0.0,0.0,3.838022232055664,3.838047981262207,9.828975180425914e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12591.978515625,0.0,1753.960693359375,1683.569091796875,0.0,2062.278076171875,0.9475778937339784,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.793536901473999,0.370295763015747,0.3371606469154358,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975316882133484,0.5423676371574402,0.5166395306587219,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948901891708374,0.5386834144592285,0.3783289790153503,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122365474700928,0.3973190784454345,0.3803005218505859,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161044836044312,0.169481486082077,0.7859927415847778,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765992403030396,1.0,1.0,0.9274791479110718,1.0,-2.8796348571777344,1.3325740098953247,1.5470608472824097,0.676349937915802,0.9430089592933656,0.9430089592933656,0.0,189.4066619873047,197.0,77118.109375,0.0,2287.179443359375,1.0,278.1499938964844,282.9603576660156,300.5828857421875,306.40533447265625,293.1499938964844,293.1499938964844,278.1499938964844,36174.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550345063209534,1.0,0.0,0.0,3.831577301025391,3.8316032886505127,9.795993491934496e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12559.404296875,0.0,1746.0885009765625,1683.569091796875,0.0,2069.162841796875,0.9461278915405272,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.793536901473999,0.370295763015747,0.3371606469154358,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975316882133484,0.5423676371574402,0.5166395306587219,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948901891708374,0.5386834144592285,0.3783289790153503,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122365474700928,0.3973190784454345,0.3803005218505859,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161044836044312,0.169481486082077,0.7859927415847778,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765992403030396,1.0,1.0,0.9274791479110718,1.0,-2.8796348571777344,1.3325740098953247,1.5470608472824097,0.676349937915802,0.9430089592933656,0.9430089592933656,0.0,189.4066619873047,197.0,77118.109375,0.0,2287.179443359375,1.0,278.1499938964844,282.9603576660156,300.5828857421875,306.40533447265625,293.1499938964844,293.1499938964844,278.1499938964844,36174.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550345063209534,1.0,0.0,0.0,3.831577301025391,3.8316032886505127,9.795993491934496e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12559.404296875,0.0,1746.0885009765625,1683.569091796875,0.0,2069.162841796875,0.9461278915405272,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903904914855957,0.3698650300502777,0.3368893563747406,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938754200935364,0.5416210293769836,0.5160659551620483,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934454917907715,0.5418586134910583,0.3806310296058655,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095840811729431,0.397502452135086,0.3805937170982361,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.614107608795166,0.1695451736450195,0.7868369817733765,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788026452064514,1.0,1.0,0.930292546749115,1.0,-2.8827524185180664,1.3338791131973269,1.5488734245300293,0.6767148375511169,0.9412543177604676,0.9412543177604676,0.0,192.46343994140625,200.0,77004.9921875,0.0,2307.639404296875,1.0,278.1499938964844,282.9613037109375,300.5485534667969,306.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755755603313446,1.0,0.0,0.0,3.825192451477051,3.8252182006835938,9.763372190718655e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12527.8525390625,0.0,1738.306884765625,1683.569091796875,0.0,2075.44873046875,0.9446908831596376,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903904914855957,0.3698650300502777,0.3368893563747406,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938754200935364,0.5416210293769836,0.5160659551620483,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934454917907715,0.5418586134910583,0.3806310296058655,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095840811729431,0.397502452135086,0.3805937170982361,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.614107608795166,0.1695451736450195,0.7868369817733765,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788026452064514,1.0,1.0,0.930292546749115,1.0,-2.8827524185180664,1.3338791131973269,1.5488734245300293,0.6767148375511169,0.9412543177604676,0.9412543177604676,0.0,192.46343994140625,200.0,77004.9921875,0.0,2307.639404296875,1.0,278.1499938964844,282.9613037109375,300.5485534667969,306.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755755603313446,1.0,0.0,0.0,3.825192451477051,3.8252182006835938,9.763372190718655e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12527.8525390625,0.0,1738.306884765625,1683.569091796875,0.0,2075.44873046875,0.9446908831596376,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873099446296692,0.3694224059581756,0.3366069793701172,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902849555015564,0.5408411622047424,0.5154585838317871,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920239806175232,0.544982373714447,0.3828875124454498,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069336414337158,0.3976666331291199,0.3808684349060058,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121086478233337,0.1696029901504516,0.7876543402671814,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809776186943054,1.0,1.0,0.9330763220787048,1.0,-2.885708332061768,1.3351093530654907,1.5505989789962769,0.6770604848861694,0.9396573305130004,0.9396573305130004,0.0,195.5167236328125,203.0,76898.3359375,0.0,2327.839111328125,1.0,278.1499938964844,282.9623413085937,300.5164489746094,306.3194580078125,293.1499938964844,293.1499938964844,278.1499938964844,36167.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564311027526855,1.0,0.0,0.0,3.8190667629241934,3.819092273712158,9.732126500239249e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12498.3193359375,0.0,1730.8314208984375,1683.569091796875,0.0,2081.34326171875,0.9433104991912842,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873099446296692,0.3694224059581756,0.3366069793701172,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902849555015564,0.5408411622047424,0.5154585838317871,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920239806175232,0.544982373714447,0.3828875124454498,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069336414337158,0.3976666331291199,0.3808684349060058,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121086478233337,0.1696029901504516,0.7876543402671814,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809776186943054,1.0,1.0,0.9330763220787048,1.0,-2.885708332061768,1.3351093530654907,1.5505989789962769,0.6770604848861694,0.9396573305130004,0.9396573305130004,0.0,195.5167236328125,203.0,76898.3359375,0.0,2327.839111328125,1.0,278.1499938964844,282.9623413085937,300.5164489746094,306.3194580078125,293.1499938964844,293.1499938964844,278.1499938964844,36167.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564311027526855,1.0,0.0,0.0,3.8190667629241934,3.819092273712158,9.732126500239249e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12498.3193359375,0.0,1730.8314208984375,1683.569091796875,0.0,2081.34326171875,0.9433104991912842,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842992544174194,0.3689712882041931,0.3363165557384491,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867691159248352,0.5400389432907104,0.5148286819458008,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906481862068176,0.5480851531028748,0.3851251006126404,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042870759963989,0.3978156149387359,0.3811284601688385,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101083755493164,0.1696569919586181,0.7884529829025269,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831305384635925,1.0,1.0,0.9358601570129396,1.0,-2.888563632965088,1.336291790008545,1.552271842956543,0.6774010062217712,0.9382357597351074,0.9382357597351074,0.0,198.56573486328125,206.0,76799.640625,0.0,2347.880615234375,1.0,278.1499938964844,282.9634094238281,300.4865417480469,306.2804870605469,293.1499938964844,293.1499938964844,278.1499938964844,36157.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570286393165588,1.0,0.0,0.0,3.813324451446533,3.813349962234497,9.702882834972115e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12471.017578125,0.0,1723.8133544921875,1683.569091796875,0.0,2086.561279296875,0.9420140981674194,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842992544174194,0.3689712882041931,0.3363165557384491,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867691159248352,0.5400389432907104,0.5148286819458008,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906481862068176,0.5480851531028748,0.3851251006126404,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042870759963989,0.3978156149387359,0.3811284601688385,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101083755493164,0.1696569919586181,0.7884529829025269,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831305384635925,1.0,1.0,0.9358601570129396,1.0,-2.888563632965088,1.336291790008545,1.552271842956543,0.6774010062217712,0.9382357597351074,0.9382357597351074,0.0,198.56573486328125,206.0,76799.640625,0.0,2347.880615234375,1.0,278.1499938964844,282.9634094238281,300.4865417480469,306.2804870605469,293.1499938964844,293.1499938964844,278.1499938964844,36157.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570286393165588,1.0,0.0,0.0,3.813324451446533,3.813349962234497,9.702882834972115e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12471.017578125,0.0,1723.8133544921875,1683.569091796875,0.0,2086.561279296875,0.9420140981674194,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828203439712524,0.3687431812286377,0.336168885231018,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850400447845459,0.5396312475204468,0.5145071148872375,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899791240692139,0.5496319532394409,0.3862397670745849,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029801845550537,0.3978853523731231,0.3812538385391235,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091169714927673,0.1696829795837402,0.788847029209137,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5842000842094421,1.0,1.0,0.9372521042823792,1.0,-2.889963388442993,1.336869716644287,1.553093671798706,0.6775722503662109,0.9376025795936584,0.9376025795936584,0.0,200.0887908935547,206.0,76753.7734375,0.0,2357.859130859375,1.0,278.1499938964844,282.96392822265625,300.4724426269531,306.2621154785156,293.1499938964844,293.1499938964844,278.1499938964844,36151.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572899460792542,1.0,0.0,0.0,3.810624599456787,3.81065034866333,9.689149464975344e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12458.30078125,0.0,1720.505126953125,1683.569091796875,0.0,2088.8447265625,0.9414035081863404,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813595533370972,0.3685130476951599,0.3360193073749542,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833305835723877,0.5392183065414429,0.5141803622245789,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893231749534607,0.5511743426322937,0.387351244688034,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016871213912964,0.3979510366916656,0.381375253200531,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081334948539734,0.169708177447319,0.7892370820045471,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.585264265537262,1.0,1.0,0.9386671781539916,1.0,-2.89134168624878,1.337435007095337,1.5539065599441528,0.6777436137199402,0.9370445609092712,0.9370445609092712,0.0,201.6097412109375,209.0,76711.6640625,0.0,2367.798095703125,1.0,278.1499938964844,282.9644775390625,300.4591979980469,306.24481201171875,293.1499938964844,293.1499938964844,278.1499938964844,36143.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575427889823914,1.0,0.0,0.0,3.808115243911743,3.808140754699707,9.676391528046224e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12446.544921875,0.0,1717.420166015625,1683.569091796875,0.0,2091.054931640625,0.9408348798751832,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791722416877747,0.3681605458259582,0.3357893526554107,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.880768895149231,0.5385838747024536,0.5136769413948059,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883498907089233,0.5535145998001099,0.3890373110771179,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997472286224365,0.3980454504489898,0.3815545737743377,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066527962684631,0.1697456538677215,0.7898256182670593,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868741869926453,1.0,1.0,0.9408181309700012,1.0,-2.893409252166748,1.3382811546325684,1.55512797832489,0.6780076622962952,0.9363057017326356,0.9363057017326356,0.0,203.9202423095703,209.0,76653.2265625,0.0,2382.867919921875,1.0,278.1499938964844,282.9652709960937,300.4403686523437,306.2201843261719,293.1499938964844,293.1499938964844,278.1499938964844,36130.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578732371330261,1.0,0.0,0.0,3.804597854614258,3.804623603820801,9.658525641498272e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12430.1044921875,0.0,1713.0816650390625,1683.569091796875,0.0,2093.94482421875,0.9400361776351928,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784902453422546,0.3680480122566223,0.3357155919075012,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799692392349243,0.5383803248405457,0.5135148763656616,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880484104156494,0.5542502999305725,0.389567494392395,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.799140989780426,0.3980725705623626,0.3816085755825043,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061892509460449,0.1697570532560348,0.7900092005729675,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.5646667480469,297.24774169921875,284.9483337402344,1.0,0.5873794555664062,1.0,1.0,0.9414973855018616,1.0,-2.894048929214477,1.3385416269302368,1.5555071830749512,0.6780918836593628,0.9361183047294616,0.9361183047294616,0.0,204.64830017089844,212.0,76637.484375,0.0,2387.599365234375,1.0,278.1499938964844,282.9654846191406,300.4350280761719,306.2132263183594,293.1499938964844,293.1499938964844,278.1499938964844,36125.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579854726791382,1.0,0.0,0.0,3.8036396503448486,3.803665399551392,9.653660981712164e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12425.59375,0.0,1711.8939208984375,1683.569091796875,0.0,2094.92626953125,0.9398179650306702,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756890654563904,0.3675777614116668,0.3354069292545318,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766836524009705,0.537528932094574,0.512836217880249,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8868212103843689,0.5573157668113708,0.3917761445045471,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.796647310256958,0.3981829881668091,0.3818311095237732,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042746901512146,0.1698044389486313,0.7907735109329224,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894795060157776,1.0,1.0,0.9443275332450868,1.0,-2.896702527999878,1.3396223783493042,1.5570802688598633,0.678450882434845,0.9354685544967652,0.9354685544967652,0.0,207.68386840820312,215.0,76577.953125,0.0,2407.32568359375,1.0,278.1499938964844,282.9664611816406,300.4140014648437,306.1858215332031,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758324146270752,1.0,0.0,0.0,3.799935579299927,3.79996109008789,9.63486854743678e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12408.291015625,0.0,1707.27392578125,1683.569091796875,0.0,2097.8896484375,0.9389720559120178,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756890654563904,0.3675777614116668,0.3354069292545318,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766836524009705,0.537528932094574,0.512836217880249,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8868212103843689,0.5573157668113708,0.3917761445045471,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.796647310256958,0.3981829881668091,0.3818311095237732,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042746901512146,0.1698044389486313,0.7907735109329224,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894795060157776,1.0,1.0,0.9443275332450868,1.0,-2.896702527999878,1.3396223783493042,1.5570802688598633,0.678450882434845,0.9354685544967652,0.9354685544967652,0.0,207.68386840820312,215.0,76577.953125,0.0,2407.32568359375,1.0,278.1499938964844,282.9664611816406,300.4140014648437,306.1858215332031,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758324146270752,1.0,0.0,0.0,3.799935579299927,3.79996109008789,9.63486854743678e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12408.291015625,0.0,1707.27392578125,1683.569091796875,0.0,2097.8896484375,0.9389720559120178,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729550004005432,0.3671022951602936,0.3350933790206909,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734726905822754,0.5366640686988831,0.5121443867683411,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856386542320251,0.5603681802749634,0.3939757049083709,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.794204831123352,0.3982815742492676,0.3820421993732452,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023898720741272,0.1698504388332367,0.7915307879447937,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915642380714417,1.0,1.0,0.9471657872200012,1.0,-2.899301528930664,1.340675950050354,1.55862557888031,0.6788195967674255,0.9351281523704528,0.9351281523704528,0.0,210.71583557128903,218.0,76536.265625,0.0,2426.970458984375,1.0,278.1499938964844,282.96728515625,300.3968200683594,306.1636047363281,293.1499938964844,293.1499938964844,278.1499938964844,36078.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585799098014832,1.0,0.0,0.0,3.797220230102539,3.797245740890503,9.621103345125448e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12395.3896484375,0.0,1703.8231201171875,1683.569091796875,0.0,2100.128662109375,0.938346028327942,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729550004005432,0.3671022951602936,0.3350933790206909,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734726905822754,0.5366640686988831,0.5121443867683411,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856386542320251,0.5603681802749634,0.3939757049083709,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.794204831123352,0.3982815742492676,0.3820421993732452,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023898720741272,0.1698504388332367,0.7915307879447937,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915642380714417,1.0,1.0,0.9471657872200012,1.0,-2.899301528930664,1.340675950050354,1.55862557888031,0.6788195967674255,0.9351281523704528,0.9351281523704528,0.0,210.71583557128903,218.0,76536.265625,0.0,2426.970458984375,1.0,278.1499938964844,282.96728515625,300.3968200683594,306.1636047363281,293.1499938964844,293.1499938964844,278.1499938964844,36078.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585799098014832,1.0,0.0,0.0,3.797220230102539,3.797245740890503,9.621103345125448e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12395.3896484375,0.0,1703.8231201171875,1683.569091796875,0.0,2100.128662109375,0.938346028327942,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702865600585938,0.3666222691535949,0.334775447845459,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.870335042476654,0.5357871651649475,0.5114406943321228,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844979405403137,0.5634066462516785,0.3961654305458069,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918124198913574,0.3983689546585083,0.3822424113750458,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005345582962036,0.1698953360319137,0.7922821640968323,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936344861984253,1.0,1.0,0.9500041007995604,1.0,-2.9018495082855225,1.3417048454284668,1.5601446628570557,0.6791992783546448,0.935139298439026,0.935139298439026,0.0,213.74441528320312,221.0,76515.2734375,0.0,2446.539794921875,1.0,278.1499938964844,282.9679870605469,300.3840026855469,306.147216796875,293.1499938964844,293.1499938964844,278.1499938964844,36050.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587576508522034,1.0,0.0,0.0,3.795635223388672,3.795660734176636,9.613072506908793e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12387.513671875,0.0,1701.707275390625,1683.569091796875,0.0,2101.684814453125,0.9379723072052002,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702865600585938,0.3666222691535949,0.334775447845459,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.870335042476654,0.5357871651649475,0.5114406943321228,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844979405403137,0.5634066462516785,0.3961654305458069,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918124198913574,0.3983689546585083,0.3822424113750458,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005345582962036,0.1698953360319137,0.7922821640968323,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936344861984253,1.0,1.0,0.9500041007995604,1.0,-2.9018495082855225,1.3417048454284668,1.5601446628570557,0.6791992783546448,0.935139298439026,0.935139298439026,0.0,213.74441528320312,221.0,76515.2734375,0.0,2446.539794921875,1.0,278.1499938964844,282.9679870605469,300.3840026855469,306.147216796875,293.1499938964844,293.1499938964844,278.1499938964844,36050.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587576508522034,1.0,0.0,0.0,3.795635223388672,3.795660734176636,9.613072506908793e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12387.513671875,0.0,1701.707275390625,1683.569091796875,0.0,2101.684814453125,0.9379723072052002,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.768976092338562,0.3663810491561889,0.3346153497695923,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687930107116699,0.5353454947471619,0.5110857486724854,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839423656463623,0.564922034740448,0.3972574770450592,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906345129013062,0.3984095454216003,0.3823395073413849,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5996173620223999,0.1699175238609314,0.7926566004753113,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946652293205261,1.0,1.0,0.9514232277870178,1.0,-2.903109550476074,1.3422129154205322,1.560896635055542,0.6793929934501648,0.9352681636810304,0.9352681636810304,0.0,215.25848388671875,221.0,76511.890625,0.0,2456.310791015625,1.0,278.1499938964844,282.9682922363281,300.3790588378906,306.1409912109375,293.1499938964844,293.1499938964844,278.1499938964844,36035.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587928771972656,1.0,0.0,0.0,3.795222520828247,3.795248031616211,9.610981805963092e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12385.28515625,0.0,1701.095458984375,1683.569091796875,0.0,2101.9931640625,0.9378701448440552,1.0,0.0,3.0,1.0,0.0
