time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676815986633301,0.3661390542984009,0.3344544470310211,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.867268979549408,0.53490149974823,0.5107284188270569,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833963871002197,0.5664334893226624,0.3983469009399414,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894688844680786,0.3984476923942566,0.382434219121933,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987074971199036,0.1699395328760147,0.7930300235748291,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956926345825195,1.0,1.0,0.9528432488441468,1.0,-2.9043588638305664,1.3427157402038574,1.561643123626709,0.6795895099639893,0.9355037808418274,0.9355037808418274,0.0,216.77175903320312,224.0,76514.6953125,0.0,2466.06640625,1.0,278.1499938964844,282.9685974121094,300.3753967285156,306.1365051269531,293.1499938964844,293.1499938964844,278.1499938964844,36019.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588104009628296,1.0,0.0,0.0,3.7951486110687256,3.7951741218566895,9.610607776266988e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12384.5546875,0.0,1700.8814697265625,1683.569091796875,0.0,2102.146484375,0.9378435015678406,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7651393413543701,0.365653246641159,0.3341308832168579,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.864273726940155,0.5340081453323364,0.5100083947181702,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823323845863342,0.5694478154182434,0.4005195498466491,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.787173867225647,0.3985182046890259,0.3826179802417755,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969088673591614,0.1699832677841186,0.7937751412391663,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977389216423035,1.0,1.0,0.9556833505630492,1.0,-2.906832456588745,1.343709945678711,1.5631225109100342,0.6799906492233276,0.9362662434577942,0.9362662434577942,0.0,219.7972717285156,227.0,76537.4375,0.0,2485.55078125,1.0,278.1499938964844,282.9690246582031,300.37158203125,306.1322937011719,293.1499938964844,293.1499938964844,278.1499938964844,35985.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587506175041199,1.0,0.0,0.0,3.79594349861145,3.795969009399414,9.614634564059088e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12387.2138671875,0.0,1701.56396484375,1683.569091796875,0.0,2101.623046875,0.9380003809928894,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7651393413543701,0.365653246641159,0.3341308832168579,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.864273726940155,0.5340081453323364,0.5100083947181702,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823323845863342,0.5694478154182434,0.4005195498466491,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.787173867225647,0.3985182046890259,0.3826179802417755,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969088673591614,0.1699832677841186,0.7937751412391663,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977389216423035,1.0,1.0,0.9556833505630492,1.0,-2.906832456588745,1.343709945678711,1.5631225109100342,0.6799906492233276,0.9362662434577942,0.9362662434577942,0.0,219.7972717285156,227.0,76537.4375,0.0,2485.55078125,1.0,278.1499938964844,282.9690246582031,300.37158203125,306.1322937011719,293.1499938964844,293.1499938964844,278.1499938964844,35985.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587506175041199,1.0,0.0,0.0,3.79594349861145,3.795969009399414,9.614634564059088e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12387.2138671875,0.0,1701.56396484375,1683.569091796875,0.0,2101.623046875,0.9380003809928894,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626584768295288,0.3651654124259949,0.3338053226470947,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613480925559998,0.5331084132194519,0.5092819333076477,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813039064407349,0.5724489092826843,0.4026829302310943,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849266529083252,0.3985811471939087,0.3827943205833435,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951385498046875,0.1700266748666763,0.7945182919502258,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997738242149353,1.0,1.0,0.958523452281952,1.0,-2.909273386001587,1.3446892499923706,1.564584255218506,0.6804026961326599,0.9374533891677856,0.9374533891677856,0.0,222.82086181640625,230.0,76585.6015625,0.0,2504.998046875,1.0,278.1499938964844,282.9692687988281,300.3729553222656,306.1352233886719,293.1499938964844,293.1499938964844,278.1499938964844,35948.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585777044296265,1.0,0.0,0.0,3.798152208328247,3.798177719116211,9.625825896364404e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12395.978515625,0.0,1703.921630859375,1683.569091796875,0.0,2100.109375,0.9384734630584716,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626584768295288,0.3651654124259949,0.3338053226470947,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613480925559998,0.5331084132194519,0.5092819333076477,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813039064407349,0.5724489092826843,0.4026829302310943,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849266529083252,0.3985811471939087,0.3827943205833435,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951385498046875,0.1700266748666763,0.7945182919502258,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997738242149353,1.0,1.0,0.958523452281952,1.0,-2.909273386001587,1.3446892499923706,1.564584255218506,0.6804026961326599,0.9374533891677856,0.9374533891677856,0.0,222.82086181640625,230.0,76585.6015625,0.0,2504.998046875,1.0,278.1499938964844,282.9692687988281,300.3729553222656,306.1352233886719,293.1499938964844,293.1499938964844,278.1499938964844,35948.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585777044296265,1.0,0.0,0.0,3.798152208328247,3.798177719116211,9.625825896364404e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12395.978515625,0.0,1703.921630859375,1683.569091796875,0.0,2100.109375,0.9384734630584716,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602363228797913,0.364675223827362,0.3334777057170868,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584892153739929,0.5322027802467346,0.5085498094558716,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803075551986694,0.5754352807998657,0.4048362076282501,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827252149581909,0.398636519908905,0.3829635381698608,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933949947357178,0.170069471001625,0.7952589988708496,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017977595329285,1.0,1.0,0.9613892436027528,1.0,-2.9116814136505127,1.345653057098389,1.5660282373428345,0.6808162927627563,0.9388805627822876,0.9388805627822876,0.0,225.8434295654297,233.0,76652.71875,0.0,2524.410888671875,1.0,278.1499938964844,282.9692077636719,300.3782043457031,306.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,35915.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583912014961243,1.0,0.0,0.0,3.801559686660767,3.8015851974487305,9.643105158829712e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12409.322265625,0.0,1707.7581787109375,1683.569091796875,0.0,2098.47705078125,0.9392179250717164,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602363228797913,0.364675223827362,0.3334777057170868,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584892153739929,0.5322027802467346,0.5085498094558716,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803075551986694,0.5754352807998657,0.4048362076282501,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827252149581909,0.398636519908905,0.3829635381698608,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933949947357178,0.170069471001625,0.7952589988708496,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017977595329285,1.0,1.0,0.9613892436027528,1.0,-2.9116814136505127,1.345653057098389,1.5660282373428345,0.6808162927627563,0.9388805627822876,0.9388805627822876,0.0,225.8434295654297,233.0,76652.71875,0.0,2524.410888671875,1.0,278.1499938964844,282.9692077636719,300.3782043457031,306.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,35915.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583912014961243,1.0,0.0,0.0,3.801559686660767,3.8015851974487305,9.643105158829712e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12409.322265625,0.0,1707.7581787109375,1683.569091796875,0.0,2098.47705078125,0.9392179250717164,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578698396682739,0.3641813695430755,0.3331470191478729,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556942343711853,0.5312904119491577,0.507811427116394,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793395757675171,0.5784030556678772,0.4069769084453583,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805671095848083,0.3986828029155731,0.3831244111061096,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.591676652431488,0.1701109260320663,0.7959944009780884,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4832763671875,297.2400817871094,284.9519958496094,1.0,0.6038098931312561,1.0,1.0,0.9642549753189088,1.0,-2.914047241210937,1.3466005325317385,1.5674465894699097,0.6812230944633484,0.9403254985809326,0.9403254985809326,0.0,228.8646697998047,236.0,76729.71875,0.0,2543.769775390625,1.0,278.1499938964844,282.96881103515625,300.3853454589844,306.1564636230469,293.1499938964844,293.1499938964844,278.1499938964844,35895.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582678198814392,1.0,0.0,0.0,3.805707931518554,3.805733442306519,9.66416223491251e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12424.9990234375,0.0,1712.5850830078125,1683.569091796875,0.0,2097.396728515625,0.9401362538337708,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578698396682739,0.3641813695430755,0.3331470191478729,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556942343711853,0.5312904119491577,0.507811427116394,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793395757675171,0.5784030556678772,0.4069769084453583,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805671095848083,0.3986828029155731,0.3831244111061096,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.591676652431488,0.1701109260320663,0.7959944009780884,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4832763671875,297.2400817871094,284.9519958496094,1.0,0.6038098931312561,1.0,1.0,0.9642549753189088,1.0,-2.914047241210937,1.3466005325317385,1.5674465894699097,0.6812230944633484,0.9403254985809326,0.9403254985809326,0.0,228.8646697998047,236.0,76729.71875,0.0,2543.769775390625,1.0,278.1499938964844,282.96881103515625,300.3853454589844,306.1564636230469,293.1499938964844,293.1499938964844,278.1499938964844,35895.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582678198814392,1.0,0.0,0.0,3.805707931518554,3.805733442306519,9.66416223491251e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12424.9990234375,0.0,1712.5850830078125,1683.569091796875,0.0,2097.396728515625,0.9401362538337708,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567064762115479,0.3639333248138428,0.3329806923866272,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543196320533752,0.5308323502540588,0.5074403882026672,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788654208183289,0.5798810720443726,0.4080431163311004,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795036435127258,0.3987031579017639,0.3832021951675415,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908262729644775,0.1701312214136123,0.7963603138923645,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520568847656,1.0,0.60481196641922,1.0,1.0,0.9656878709793092,1.0,-2.9152159690856934,1.3470690250396729,1.56814706325531,0.6814243197441101,0.9410535097122192,0.9410535097122192,0.0,230.3756866455078,236.0,76770.4765625,0.0,2553.43701171875,1.0,278.1499938964844,282.96856689453125,300.38934326171875,306.163330078125,293.1499938964844,293.1499938964844,278.1499938964844,35888.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582012414932251,1.0,0.0,0.0,3.807933807373047,3.8079593181610094,9.675469527792302e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12433.365234375,0.0,1715.2060546875,1683.569091796875,0.0,2096.81396484375,0.94063138961792,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555562853813171,0.363684594631195,0.3328137397766113,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529602885246277,0.5303730964660645,0.5070682168006897,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783977031707764,0.5813542604446411,0.4091060757637024,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784506678581238,0.3987214565277099,0.3832780718803406,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899819731712341,0.1701512187719345,0.7967249155044556,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393798828125,284.9521179199219,1.0,0.605811357498169,1.0,1.0,0.9671235084533693,1.0,-2.916375160217285,1.3475335836410522,1.568841576576233,0.6816238760948181,0.9417960047721864,0.9417960047721864,0.0,231.8865966796875,239.0,76812.8828125,0.0,2563.093017578125,1.0,278.1499938964844,282.9682922363281,300.3936462402344,306.1706848144531,293.1499938964844,293.1499938964844,278.1499938964844,35881.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581326961517334,1.0,0.0,0.0,3.810252904891968,3.810278415679932,9.687257715995656e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12442.1201171875,0.0,1717.951416015625,1683.569091796875,0.0,2096.21435546875,0.9411485195159912,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536536455154419,0.363265186548233,0.3325318396091461,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507106304168701,0.5295991897583008,0.5064406394958496,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776264190673828,0.5838190317153931,0.4108846783638,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767052054405212,0.3987477123737335,0.3834012746810913,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885774493217468,0.1701842695474624,0.7973349094390869,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786376953125,297.23876953125,284.95220947265625,1.0,0.6074839234352112,1.0,1.0,0.9695353507995604,1.0,-2.9183013439178467,1.3483059406280518,1.569995403289795,0.6819556951522827,0.9430857300758362,0.9430857300758362,0.0,234.4240264892578,239.0,76887.8671875,0.0,2579.287353515625,1.0,278.1499938964844,282.9678039550781,300.4016418457031,306.1841125488281,293.1499938964844,293.1499938964844,278.1499938964844,35873.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580161094665527,1.0,0.0,0.0,3.8143622875213614,3.814387798309326,9.708164725452662e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12457.7333984375,0.0,1722.8419189453125,1683.569091796875,0.0,2095.194580078125,0.9420669078826904,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532951831817627,0.363185167312622,0.3324780166149139,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502866625785828,0.5294515490531921,0.5063208937644958,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774814605712891,0.5842874050140381,0.4112227261066437,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.776375949382782,0.3987522721290588,0.3834243416786194,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883117318153381,0.1701905131340026,0.7974509000778198,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.47833251953125,297.2386474609375,284.95220947265625,1.0,0.6078018546104431,1.0,1.0,0.9699947834014891,1.0,-2.918666124343872,1.34845232963562,1.5702136754989624,0.6820186972618103,0.943334937095642,0.943334937095642,0.0,234.9075927734375,242.0,76902.4609375,0.0,2582.371826171875,1.0,278.1499938964844,282.9677124023437,300.4031982421875,306.186767578125,293.1499938964844,293.1499938964844,278.1499938964844,35871.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579903602600098,1.0,0.0,0.0,3.815163373947144,3.8151888847351074,9.712242672321736e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12460.7861328125,0.0,1723.7979736328125,1683.569091796875,0.0,2094.96923828125,0.9422460794448853,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510843276977539,0.3626838326454162,0.332140564918518,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476709127426147,0.5285273194313049,0.5055708289146423,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765900731086731,0.5872054696083069,0.4133288562297821,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743421196937561,0.3987768888473511,0.3835647106170654,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866653323173523,0.1702291965484619,0.7981741428375244,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.609782874584198,1.0,1.0,0.9728660583496094,1.0,-2.920928239822388,1.3493611812591553,1.5715670585632324,0.6824100613594055,0.944945752620697,0.944945752620697,0.0,237.9291534423828,230.0,76997.109375,0.0,2601.629150390625,1.0,278.1499938964844,282.9670715332031,300.4137878417969,306.2042541503906,293.1499938964844,293.1499938964844,278.1499938964844,35862.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578227519989014,1.0,0.0,0.0,3.8203516006469727,3.820377111434937,9.738675998960389e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12480.6962890625,0.0,1730.0062255859375,1683.569091796875,0.0,2093.503173828125,0.9434072375297546,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510843276977539,0.3626838326454162,0.332140564918518,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476709127426147,0.5285273194313049,0.5055708289146423,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765900731086731,0.5872054696083069,0.4133288562297821,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743421196937561,0.3987768888473511,0.3835647106170654,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866653323173523,0.1702291965484619,0.7981741428375244,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.609782874584198,1.0,1.0,0.9728660583496094,1.0,-2.920928239822388,1.3493611812591553,1.5715670585632324,0.6824100613594055,0.944945752620697,0.944945752620697,0.0,237.9291534423828,230.0,76997.109375,0.0,2601.629150390625,1.0,278.1499938964844,282.9670715332031,300.4137878417969,306.2042541503906,293.1499938964844,293.1499938964844,278.1499938964844,35862.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578227519989014,1.0,0.0,0.0,3.8203516006469727,3.820377111434937,9.738675998960389e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12480.6962890625,0.0,1730.0062255859375,1683.569091796875,0.0,2093.503173828125,0.9434072375297546,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7531553506851196,0.3622052669525146,0.3315657377243042,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.849929690361023,0.5276140570640564,0.5045638084411621,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810375332832336,0.5901290774345398,0.4152405261993408,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769644260406494,0.398811936378479,0.3834468424320221,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.588879406452179,0.1702867001295089,0.7977010607719421,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072776317596436,1.0,1.0,0.975727915763855,1.0,-2.92061710357666,1.3490127325057983,1.5716044902801514,0.6821584105491638,0.9448162317276,0.9448162317276,0.0,234.20388793945312,218.0,77041.5703125,0.0,2582.490234375,1.0,278.1499938964844,282.965576171875,300.4250793457031,306.22021484375,293.1499938964844,293.1499938964844,278.1499938964844,35916.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575869560241699,1.0,0.0,0.0,3.823791027069092,3.8238167762756334,9.756220151757589e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12492.3212890625,0.0,1734.5968017578125,1683.569091796875,0.0,2091.44091796875,0.9442012906074524,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7531553506851196,0.3622052669525146,0.3315657377243042,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.849929690361023,0.5276140570640564,0.5045638084411621,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810375332832336,0.5901290774345398,0.4152405261993408,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769644260406494,0.398811936378479,0.3834468424320221,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.588879406452179,0.1702867001295089,0.7977010607719421,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072776317596436,1.0,1.0,0.975727915763855,1.0,-2.92061710357666,1.3490127325057983,1.5716044902801514,0.6821584105491638,0.9448162317276,0.9448162317276,0.0,234.20388793945312,218.0,77041.5703125,0.0,2582.490234375,1.0,278.1499938964844,282.965576171875,300.4250793457031,306.22021484375,293.1499938964844,293.1499938964844,278.1499938964844,35916.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575869560241699,1.0,0.0,0.0,3.823791027069092,3.8238167762756334,9.756220151757589e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12492.3212890625,0.0,1734.5968017578125,1683.569091796875,0.0,2091.44091796875,0.9442012906074524,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579126358032227,0.3617920279502868,0.3309017717838287,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552189469337463,0.5267455577850342,0.5034435987472534,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888236284255981,0.5930874943733215,0.4170617163181305,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824800610542297,0.3988904953002929,0.3832148909568786,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934670567512512,0.1704061627388,0.796764612197876,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.602708101272583,1.0,1.0,0.9785898327827454,1.0,-2.919258117675781,1.3481637239456177,1.571094274520874,0.681606113910675,0.9441803097724916,0.9441803097724916,0.0,226.6692810058593,206.0,77056.015625,0.0,2542.451416015625,1.0,278.1499938964844,282.96539306640625,300.4372863769531,306.23394775390625,293.1499938964844,293.1499938964844,278.1499938964844,35974.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75725257396698,1.0,0.0,0.0,3.824575901031494,3.824601650238037,9.76022533905052e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12498.7578125,0.0,1736.00244140625,1683.569091796875,0.0,2088.518310546875,0.9444194436073304,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579126358032227,0.3617920279502868,0.3309017717838287,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552189469337463,0.5267455577850342,0.5034435987472534,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888236284255981,0.5930874943733215,0.4170617163181305,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824800610542297,0.3988904953002929,0.3832148909568786,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934670567512512,0.1704061627388,0.796764612197876,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.602708101272583,1.0,1.0,0.9785898327827454,1.0,-2.919258117675781,1.3481637239456177,1.571094274520874,0.681606113910675,0.9441803097724916,0.9441803097724916,0.0,226.6692810058593,206.0,77056.015625,0.0,2542.451416015625,1.0,278.1499938964844,282.96539306640625,300.4372863769531,306.23394775390625,293.1499938964844,293.1499938964844,278.1499938964844,35974.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75725257396698,1.0,0.0,0.0,3.824575901031494,3.824601650238037,9.76022533905052e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12498.7578125,0.0,1736.00244140625,1683.569091796875,0.0,2088.518310546875,0.9444194436073304,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610321044921875,0.3616106808185577,0.3305615782737732,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586937189102173,0.5263312458992004,0.5028691291809082,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936178684234619,0.594581663608551,0.4179583787918091,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860181927680969,0.3989484012126922,0.3830834925174713,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963740348815918,0.1704921871423721,0.7962576746940613,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.475830078125,297.23785400390625,284.9495544433594,1.0,0.5999342203140259,1.0,1.0,0.9800207614898682,1.0,-2.9184694290161133,1.34768807888031,1.5707814693450928,0.6813008189201355,0.9439655542373656,0.9439655542373656,0.0,222.0634155273437,206.0,77060.625,0.0,2518.07177734375,1.0,278.1499938964844,282.9656982421875,300.4437561035156,306.2408142089844,293.1499938964844,293.1499938964844,278.1499938964844,35989.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570579648017883,1.0,0.0,0.0,3.824552536010742,3.824578285217285,9.76010710473929e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12501.7138671875,0.0,1736.092529296875,1683.569091796875,0.0,2086.817626953125,0.9444261193275452,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645324468612671,0.3614420294761657,0.3302215337753296,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.86259526014328,0.5259287357330322,0.502293050289154,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988593816757202,0.5960826277732849,0.4188509881496429,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899450659751892,0.3990159034729004,0.3829490542411804,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995657444000244,0.1705924719572067,0.7957570552825928,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969709157943726,1.0,1.0,0.9814048409461976,1.0,-2.917677879333496,1.3472148180007937,1.5704630613327026,0.6809979677200317,0.9438329935073853,0.9438329935073853,0.0,217.13966369628903,194.0,77065.5859375,0.0,2492.1181640625,1.0,278.1499938964844,282.9660949707031,300.4504699707031,306.2478942871094,293.1499938964844,293.1499938964844,278.1499938964844,35997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756852388381958,1.0,0.0,0.0,3.824461460113525,3.824487209320069,9.759640988704632e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12504.830078125,0.0,1736.048583984375,1683.569091796875,0.0,2085.021728515625,0.9444130659103394,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726274132728577,0.3611389398574829,0.3295479118824005,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.871626615524292,0.5251568555831909,0.5011458396911621,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.910935640335083,0.5991016626358032,0.4206288456916809,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988784313201904,0.399177074432373,0.382678747177124,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066933870315552,0.1708335131406784,0.7948146462440491,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906210541725159,1.0,1.0,0.9841729998588562,1.0,-2.916167497634888,1.3463070392608645,1.5698604583740234,0.680414080619812,0.9438247084617616,0.9438247084617616,0.0,206.59800720214844,182.0,77079.9453125,0.0,2436.933349609375,1.0,278.1499938964844,282.9670715332031,300.4645080566406,306.2629699707031,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564246654510498,1.0,0.0,0.0,3.824399948120117,3.82442569732666,9.759328349900898e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12512.1044921875,0.0,1735.990966796875,1683.569091796875,0.0,2081.287109375,0.9444034099578856,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726274132728577,0.3611389398574829,0.3295479118824005,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.871626615524292,0.5251568555831909,0.5011458396911621,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.910935640335083,0.5991016626358032,0.4206288456916809,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988784313201904,0.399177074432373,0.382678747177124,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066933870315552,0.1708335131406784,0.7948146462440491,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906210541725159,1.0,1.0,0.9841729998588562,1.0,-2.916167497634888,1.3463070392608645,1.5698604583740234,0.680414080619812,0.9438247084617616,0.9438247084617616,0.0,206.59800720214844,182.0,77079.9453125,0.0,2436.933349609375,1.0,278.1499938964844,282.9670715332031,300.4645080566406,306.2629699707031,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564246654510498,1.0,0.0,0.0,3.824399948120117,3.82442569732666,9.759328349900898e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12512.1044921875,0.0,1735.990966796875,1683.569091796875,0.0,2081.287109375,0.9444034099578856,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820999026298523,0.3608705103397369,0.328886330127716,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822112679481506,0.5244181156158447,0.5000095963478088,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257569909095764,0.6021340489387512,0.4224009215831756,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090535998344421,0.3993643522262573,0.3824126124382019,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145798563957214,0.1711177825927734,0.7939707040786743,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.4784851074219,297.2395324707031,284.9501647949219,1.0,0.583909809589386,1.0,1.0,0.98694109916687,1.0,-2.914803028106689,1.3454740047454834,1.569329023361206,0.6798725724220276,0.9440919160842896,0.9440919160842896,0.0,195.4979858398437,170.0,77102.3125,0.0,2379.2890625,1.0,278.1499938964844,282.968017578125,300.479248046875,306.27935791015625,293.1499938964844,293.1499938964844,278.1499938964844,35991.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559913396835327,1.0,0.0,0.0,3.824761152267456,3.824786901473999,9.761170076671988e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12521.0615234375,0.0,1736.360595703125,1683.569091796875,0.0,2077.505615234375,0.9444804787635804,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820999026298523,0.3608705103397369,0.328886330127716,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822112679481506,0.5244181156158447,0.5000095963478088,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257569909095764,0.6021340489387512,0.4224009215831756,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090535998344421,0.3993643522262573,0.3824126124382019,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145798563957214,0.1711177825927734,0.7939707040786743,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.4784851074219,297.2395324707031,284.9501647949219,1.0,0.583909809589386,1.0,1.0,0.98694109916687,1.0,-2.914803028106689,1.3454740047454834,1.569329023361206,0.6798725724220276,0.9440919160842896,0.9440919160842896,0.0,195.4979858398437,170.0,77102.3125,0.0,2379.2890625,1.0,278.1499938964844,282.968017578125,300.479248046875,306.27935791015625,293.1499938964844,293.1499938964844,278.1499938964844,35991.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559913396835327,1.0,0.0,0.0,3.824761152267456,3.824786901473999,9.761170076671988e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12521.0615234375,0.0,1736.360595703125,1683.569091796875,0.0,2077.505615234375,0.9444804787635804,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7929753065109253,0.3606293499469757,0.3282383680343628,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8943884372711182,0.5237048864364624,0.4988859593868255,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.942531406879425,0.6051720976829529,0.4241684675216675,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199260830879211,0.3995711207389831,0.3821533024311065,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6228815913200378,0.1714375019073486,0.7932323217391968,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.9504699707031,1.0,0.5769609808921814,1.0,1.0,0.9896655082702636,1.0,-2.9135987758636475,1.3447248935699463,1.5688737630844116,0.6793801188468933,0.9445533752441406,0.9445533752441406,0.0,184.0709991455078,158.0,77132.8828125,0.0,2320.357666015625,1.0,278.1499938964844,282.9688415527344,300.4945678710937,306.2969665527344,293.1499938964844,293.1499938964844,278.1499938964844,35978.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555623650550842,1.0,0.0,0.0,3.8256373405456543,3.825663089752197,9.765643653736331e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12531.658203125,0.0,1737.32568359375,1683.569091796875,0.0,2073.763916015625,0.944670021533966,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7929753065109253,0.3606293499469757,0.3282383680343628,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8943884372711182,0.5237048864364624,0.4988859593868255,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.942531406879425,0.6051720976829529,0.4241684675216675,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199260830879211,0.3995711207389831,0.3821533024311065,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6228815913200378,0.1714375019073486,0.7932323217391968,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.9504699707031,1.0,0.5769609808921814,1.0,1.0,0.9896655082702636,1.0,-2.9135987758636475,1.3447248935699463,1.5688737630844116,0.6793801188468933,0.9445533752441406,0.9445533752441406,0.0,184.0709991455078,158.0,77132.8828125,0.0,2320.357666015625,1.0,278.1499938964844,282.9688415527344,300.4945678710937,306.2969665527344,293.1499938964844,293.1499938964844,278.1499938964844,35978.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555623650550842,1.0,0.0,0.0,3.8256373405456543,3.825663089752197,9.765643653736331e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12531.658203125,0.0,1737.32568359375,1683.569091796875,0.0,2073.763916015625,0.944670021533966,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053752779960632,0.3604138195514679,0.3276057839393616,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085012674331664,0.5230165719985962,0.49777752161026,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.960365891456604,0.6082071661949158,0.4259281754493713,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318886756896973,0.3997963070869446,0.3819028735160827,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320087313652039,0.1717914044857025,0.7926111817359924,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698332786560059,1.0,1.0,0.992389976978302,1.0,-2.91257905960083,1.344069004058838,1.5685100555419922,0.6789409518241882,0.9451622366905212,0.9451622366905212,0.0,172.41510009765625,146.0,77172.0,0.0,2260.655517578125,1.0,278.1499938964844,282.969482421875,300.51031494140625,306.3157958984375,293.1499938964844,293.1499938964844,278.1499938964844,35966.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551490068435669,1.0,0.0,0.0,3.827082872390747,3.82710862159729,9.773025340109598e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12543.912109375,0.0,1738.9866943359375,1683.569091796875,0.0,2070.160400390625,0.9449874758720398,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053752779960632,0.3604138195514679,0.3276057839393616,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085012674331664,0.5230165719985962,0.49777752161026,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.960365891456604,0.6082071661949158,0.4259281754493713,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318886756896973,0.3997963070869446,0.3819028735160827,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320087313652039,0.1717914044857025,0.7926111817359924,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698332786560059,1.0,1.0,0.992389976978302,1.0,-2.91257905960083,1.344069004058838,1.5685100555419922,0.6789409518241882,0.9451622366905212,0.9451622366905212,0.0,172.41510009765625,146.0,77172.0,0.0,2260.655517578125,1.0,278.1499938964844,282.969482421875,300.51031494140625,306.3157958984375,293.1499938964844,293.1499938964844,278.1499938964844,35966.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551490068435669,1.0,0.0,0.0,3.827082872390747,3.82710862159729,9.773025340109598e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12543.912109375,0.0,1738.9866943359375,1683.569091796875,0.0,2070.160400390625,0.9449874758720398,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119871616363525,0.3603123426437378,0.3272942006587982,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.916865885257721,0.5226794481277466,0.4972286522388458,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693541526794434,0.6097230911254883,0.4268060624599457,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384655714035034,0.3999141454696655,0.3817813694477081,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370396018028259,0.1719768196344375,0.7923341989517212,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662283301353455,1.0,1.0,0.9937521815299988,1.0,-2.9121196269989014,1.343766689300537,1.5683529376983645,0.6787362098693848,0.9454990029335022,0.9454990029335022,0.0,166.55694580078125,146.0,77193.7109375,0.0,2230.7607421875,1.0,278.1499938964844,282.9697265625,300.5182800292969,306.32550048828125,293.1499938964844,293.1499938964844,278.1499938964844,35960.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549440264701843,1.0,0.0,0.0,3.827948808670044,3.827974557876587,9.777447758096969e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12550.451171875,0.0,1739.9957275390625,1683.569091796875,0.0,2068.374755859375,0.9451786875724792,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187441825866699,0.3602133989334106,0.3269847631454468,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260802268981934,0.5223451852798462,0.4966823756694793,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782366752624512,0.6112378835678101,0.4276831746101379,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455521464347839,0.4000341594219208,0.3816617429256439,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424774527549744,0.172165647149086,0.7920722961425781,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626046061515808,0.9998763203620912,0.9998763203620912,0.99500173330307,1.0,-2.911684274673462,1.3434782028198242,1.5682060718536377,0.678540050983429,0.945852756500244,0.945852756500244,0.0,160.69485473632812,134.0,77216.4453125,0.0,2200.8984375,1.0,278.1499938964844,282.9700012207031,300.5263061523437,306.3352966308594,293.1499938964844,293.1499938964844,278.1499938964844,35955.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547391653060913,1.0,0.0,0.0,3.828875780105591,3.828901529312134,9.782183951756451e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12557.1875,0.0,1741.080322265625,1683.569091796875,0.0,2066.590087890625,0.9453836679458618,1.0,0.0,3.0,1.0,0.0
