time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8319942951202393,0.3600399196147918,0.3264274597167969,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9445602297782898,0.5217390060424805,0.4956903457641601,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939515590667723,0.6142577528953552,0.4294273853302002,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.86011803150177,0.400260180234909,0.3814512491226196,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.65373295545578,0.1725277453660965,0.7916767597198486,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437744140625,284.9503479003906,1.0,0.5557724833488464,0.9996488094329834,0.9996488094329834,0.997300922870636,1.0,-2.9096486568450928,1.3423447608947754,1.5673037767410278,0.6778682470321655,0.9456846714019777,0.9456846714019777,0.0,149.943115234375,134.0,77231.7421875,0.0,2145.173583984375,1.0,278.1499938964844,282.97021484375,300.54107666015625,306.3519592285156,293.1499938964844,293.1499938964844,278.1499938964844,35971.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754338264465332,1.0,0.0,0.0,3.8294758796691895,3.829501628875733,9.785250085769803e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12565.025390625,0.0,1741.9410400390625,1683.569091796875,0.0,2063.099609375,0.9455255270004272,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8332197070121765,0.360025018453598,0.3263794779777527,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9462301135063172,0.5216864943504333,0.4956046044826507,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9952610731124878,0.6145293712615967,0.4295842349529266,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8614891171455383,0.4002799093723297,0.381433367729187,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6547974944114685,0.1725596338510513,0.7916456460952759,284.9502868652344,284.95001220703125,304.250732421875,297.54449462890625,300.48699951171875,297.24395751953125,284.95025634765625,1.0,0.5551720857620239,0.999629020690918,0.999629020690918,0.9975008964538574,1.0,-2.9094221591949463,1.3422222137451172,1.5672000646591189,0.6777973771095276,0.9456374049186708,0.9456374049186708,0.0,149.0130157470703,122.0,77232.0,0.0,2140.31396484375,1.0,278.1499938964844,282.97021484375,300.5423889160156,306.3533630371094,293.1499938964844,293.1499938964844,278.1499938964844,35974.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543022036552429,1.0,0.0,0.0,3.829482078552246,3.829507827758789,9.785281918084363e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12565.5205078125,0.0,1741.9681396484375,1683.569091796875,0.0,2062.78564453125,0.9455280900001526,1.0,0.0,3.0,1.0,0.0
17684940,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8463764190673828,0.3597764670848846,0.325837105512619,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9631542563438416,0.520962119102478,0.4945922195911407,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9990000128746032,0.6192039251327515,0.416194349527359,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8763189911842346,0.4004643261432647,0.3812708854675293,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6664223670959473,0.1729147583246231,0.7915858626365662,284.9389343261719,284.95001220703125,304.2554626464844,297.5606994628906,300.4917297363281,297.2513427734375,284.9381103515625,1.0,0.5468549728393555,0.9993817210197448,0.9993817210197448,1.0,1.0,-2.8929708003997803,1.33400297164917,1.5589678287506104,0.6735448837280273,0.9355193376541138,0.9355193376541138,0.0,139.2136688232422,125.0,76955.09375,0.0,2062.80712890625,1.0,278.1499938964844,282.9639892578125,300.5575561523437,306.3588256835937,293.1499938964844,293.1499938964844,278.1499938964844,36343.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537162899971008,1.0,0.0,0.0,3.821043729782105,3.821069478988648,9.742205975271645e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12523.8974609375,0.0,1734.6097412109375,1683.569091796875,0.0,2057.687744140625,0.9437488317489624,1.0,0.0,3.0,1.0,0.0
17685000,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8463764190673828,0.3597764670848846,0.325837105512619,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9631542563438416,0.520962119102478,0.4945922195911407,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9990000128746032,0.6192039251327515,0.416194349527359,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8763189911842346,0.4004643261432647,0.3812708854675293,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6664223670959473,0.1729147583246231,0.7915858626365662,284.9389343261719,284.95001220703125,304.2554626464844,297.5606994628906,300.4917297363281,297.2513427734375,284.9381103515625,1.0,0.5468549728393555,0.9993817210197448,0.9993817210197448,1.0,1.0,-2.8929708003997803,1.33400297164917,1.5589678287506104,0.6735448837280273,0.9355193376541138,0.9355193376541138,0.0,139.2136688232422,125.0,76955.09375,0.0,2062.80712890625,1.0,278.1499938964844,282.9639892578125,300.5575561523437,306.3588256835937,293.1499938964844,293.1499938964844,278.1499938964844,36343.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537162899971008,1.0,0.0,0.0,3.821043729782105,3.821069478988648,9.742205975271645e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12523.8974609375,0.0,1734.6097412109375,1683.569091796875,0.0,2057.687744140625,0.9437488317489624,1.0,0.0,3.0,1.0,0.0
17685060,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8531726002693176,0.3595539629459381,0.325454831123352,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9709504246711732,0.5202240943908691,0.4937177002429962,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9990000128746032,0.6266072392463684,0.4055060446262359,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8840916156768799,0.4006265997886657,0.3812456429004669,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6727765798568726,0.1733052879571914,0.7924358248710632,284.9405517578125,284.95001220703125,304.2601318359375,297.5768737792969,300.5039978027344,297.2720031738281,284.9408874511719,1.0,0.5424819588661194,0.9968405365943908,0.9968405365943908,1.0,1.0,-2.8795690536499023,1.3274086713790894,1.552160382270813,0.6697103381156921,0.9287107586860656,0.9287107586860656,0.0,134.39205932617188,128.0,76640.109375,0.0,2016.8876953125,1.0,278.1499938964844,282.9725952148437,300.5712585449219,306.3440246582031,293.1499938964844,293.1499938964844,278.1499938964844,36546.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752547562122345,1.0,0.0,0.0,3.797731399536133,3.797757148742676,9.623694268157124e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12470.8046875,0.0,1708.079345703125,1683.569091796875,0.0,2047.531494140625,0.938792884349823,1.0,0.0,3.0,1.0,0.0
17685120,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8531726002693176,0.3595539629459381,0.325454831123352,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9709504246711732,0.5202240943908691,0.4937177002429962,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9990000128746032,0.6266072392463684,0.4055060446262359,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8840916156768799,0.4006265997886657,0.3812456429004669,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6727765798568726,0.1733052879571914,0.7924358248710632,284.9405517578125,284.95001220703125,304.2601318359375,297.5768737792969,300.5039978027344,297.2720031738281,284.9408874511719,1.0,0.5424819588661194,0.9968405365943908,0.9968405365943908,1.0,1.0,-2.8795690536499023,1.3274086713790894,1.552160382270813,0.6697103381156921,0.9287107586860656,0.9287107586860656,0.0,134.39205932617188,128.0,76640.109375,0.0,2016.8876953125,1.0,278.1499938964844,282.9725952148437,300.5712585449219,306.3440246582031,293.1499938964844,293.1499938964844,278.1499938964844,36546.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752547562122345,1.0,0.0,0.0,3.797731399536133,3.797757148742676,9.623694268157124e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12470.8046875,0.0,1708.079345703125,1683.569091796875,0.0,2047.531494140625,0.938792884349823,1.0,0.0,3.0,1.0,0.0
17685180,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8564127087593079,0.3594153821468353,0.3252465426921844,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9743070006370544,0.519566535949707,0.4930100440979004,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.6338073015213013,0.4005574882030487,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8879045844078064,0.4008403718471527,0.3813608288764953,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6761871576309204,0.1737600117921829,0.7940558791160583,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,300.5155639648437,297.29058837890625,284.9482421875,1.0,0.5406182408332825,0.9942993521690368,0.9942993521690368,1.0,1.0,-2.874598264694214,1.3248944282531738,1.54970383644104,0.6682237386703491,0.9301698803901672,0.9301698803901672,0.0,132.24609375,131.0,76562.6328125,0.0,1998.2008056640625,1.0,278.1499938964844,282.9813842773437,300.5880126953125,306.34991455078125,293.1499938964844,293.1499938964844,278.1499938964844,36271.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515543699264526,1.0,0.0,0.0,3.7871594429016113,3.787184953689575,9.570187557983445e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12463.7802734375,0.0,1693.2930908203125,1683.569091796875,0.0,2038.913818359375,0.93625146150589,1.0,0.0,3.0,1.0,0.0
17685240,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8564127087593079,0.3594153821468353,0.3252465426921844,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9743070006370544,0.519566535949707,0.4930100440979004,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.6338073015213013,0.4005574882030487,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8879045844078064,0.4008403718471527,0.3813608288764953,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6761871576309204,0.1737600117921829,0.7940558791160583,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,300.5155639648437,297.29058837890625,284.9482421875,1.0,0.5406182408332825,0.9942993521690368,0.9942993521690368,1.0,1.0,-2.874598264694214,1.3248944282531738,1.54970383644104,0.6682237386703491,0.9301698803901672,0.9301698803901672,0.0,132.24609375,131.0,76562.6328125,0.0,1998.2008056640625,1.0,278.1499938964844,282.9813842773437,300.5880126953125,306.34991455078125,293.1499938964844,293.1499938964844,278.1499938964844,36271.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515543699264526,1.0,0.0,0.0,3.7871594429016113,3.787184953689575,9.570187557983445e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12463.7802734375,0.0,1693.2930908203125,1683.569091796875,0.0,2038.913818359375,0.93625146150589,1.0,0.0,3.0,1.0,0.0
17685300,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8569960594177246,0.359343558549881,0.3251712024211883,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9748173356056212,0.5192463994026184,0.4926944375038147,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,0.63706374168396,0.399631917476654,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8886799812316895,0.4009508788585663,0.3814502954483032,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6770331263542175,0.1739910095930099,0.7950237989425659,284.95086669921875,284.95001220703125,304.26678466796875,297.6007995605469,300.52008056640625,297.2973937988281,284.9511108398437,1.0,0.5403885841369629,0.99302875995636,0.99302875995636,1.0,1.0,-2.8742854595184326,1.3246928453445437,1.5495924949645996,0.6680634021759033,0.932173788547516,0.932173788547516,0.0,131.8699493408203,131.0,76588.21875,0.0,1995.8458251953125,1.0,278.1499938964844,282.98406982421875,300.5968322753906,306.3591613769531,293.1499938964844,293.1499938964844,278.1499938964844,36123.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512246370315552,1.0,0.0,0.0,3.786452293395996,3.786477565765381,9.566614380673857e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12471.6767578125,0.0,1691.3033447265625,1683.569091796875,0.0,2036.0552978515625,0.9359958171844482,1.0,0.0,3.0,1.0,0.0
17685360,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8570603132247925,0.3592596352100372,0.32509845495224,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9747665524482728,0.5189225673675537,0.4923892319202423,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9990000128746032,0.6400864720344543,0.3994509577751159,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8888965845108032,0.4010568559169769,0.3815488219261169,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6774443984031677,0.1742149144411087,0.7960270643234253,284.9530334472656,284.95001220703125,304.26885986328125,297.608642578125,300.5237121582031,297.3025207519531,284.9532165527344,1.0,0.5404830574989319,0.9917933940887452,0.9917933940887452,1.0,1.0,-2.87493634223938,1.324960470199585,1.5499757528305054,0.6681635975837708,0.9344736933708192,0.9344736933708192,0.0,131.82244873046875,149.0,76642.5390625,0.0,1996.6800537109373,1.0,278.1499938964844,282.9856262207031,300.6055603027344,306.3709716796875,293.1499938964844,293.1499938964844,278.1499938964844,35994.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509886026382446,1.0,0.0,0.0,3.788015842437744,3.788041114807129,9.57451561589551e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12484.4697265625,0.0,1692.16650390625,1683.569091796875,0.0,2034.01025390625,0.9362582564353944,1.0,0.0,3.0,1.0,0.0
17685420,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8490386605262756,0.3590927720069885,0.3251258432865143,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9653505086898804,0.5183147192001343,0.4919889569282532,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.6442922353744507,0.411234974861145,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8804270625114441,0.4013010561466217,0.3819513320922851,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.6713837385177612,0.1746591478586197,0.7989122271537781,284.96636962890625,284.95001220703125,304.27264404296875,297.6240234375,300.5267639160156,297.3032531738281,284.967041015625,1.0,0.5466243624687195,0.9893227219581604,0.9893227219581604,1.0,1.0,-2.8925797939300537,1.333498239517212,1.5590815544128418,0.6724857091903687,0.949668824672699,0.949668824672699,0.0,137.1562042236328,152.0,77110.75,0.0,2052.055908203125,1.0,278.1499938964844,282.9923095703125,300.6236877441406,306.4138488769531,293.1499938964844,293.1499938964844,278.1499938964844,35437.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509063482284546,1.0,0.0,0.0,3.805866479873657,3.805891990661621,9.66496713772358e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12572.03515625,0.0,1709.2010498046875,1683.569091796875,0.0,2033.2974853515625,0.9399896264076232,1.0,0.0,3.0,1.0,0.0
17685480,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8490386605262756,0.3590927720069885,0.3251258432865143,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9653505086898804,0.5183147192001343,0.4919889569282532,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.6442922353744507,0.411234974861145,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8804270625114441,0.4013010561466217,0.3819513320922851,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.6713837385177612,0.1746591478586197,0.7989122271537781,284.96636962890625,284.95001220703125,304.27264404296875,297.6240234375,300.5267639160156,297.3032531738281,284.967041015625,1.0,0.5466243624687195,0.9893227219581604,0.9893227219581604,1.0,1.0,-2.8925797939300537,1.333498239517212,1.5590815544128418,0.6724857091903687,0.949668824672699,0.949668824672699,0.0,137.1562042236328,152.0,77110.75,0.0,2052.055908203125,1.0,278.1499938964844,282.9923095703125,300.6236877441406,306.4138488769531,293.1499938964844,293.1499938964844,278.1499938964844,35437.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509063482284546,1.0,0.0,0.0,3.805866479873657,3.805891990661621,9.66496713772358e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12572.03515625,0.0,1709.2010498046875,1683.569091796875,0.0,2033.2974853515625,0.9399896264076232,1.0,0.0,3.0,1.0,0.0
17685540,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421710729598999,0.3587820529937744,0.3250497877597809,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9566431641578674,0.5176358819007874,0.4915478527545929,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6461603045463562,0.4217452704906463,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.873207688331604,0.4014818370342254,0.382312923669815,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6661743521690369,0.1749691814184188,0.8012863397598267,284.96636962890625,284.95001220703125,304.27587890625,297.638916015625,300.5220947265625,297.29052734375,284.9662475585937,1.0,0.5514076352119446,0.9868520498275756,0.9868520498275756,1.0,1.0,-2.9078903198242188,1.3408182859420776,1.5670721530914309,0.676531195640564,0.9612972140312196,0.9612972140312196,0.0,142.03468322753906,155.0,77610.7109375,0.0,2101.840576171875,1.0,278.1499938964844,282.98468017578125,300.6415710449219,306.47369384765625,293.1499938964844,293.1499938964844,278.1499938964844,35205.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751497209072113,1.0,0.0,0.0,3.83722186088562,3.837247610092163,9.82487676992605e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12668.150390625,0.0,1745.3623046875,1683.569091796875,0.0,2038.418212890625,0.946784257888794,1.0,0.0,3.0,1.0,0.0
17685600,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421710729598999,0.3587820529937744,0.3250497877597809,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9566431641578674,0.5176358819007874,0.4915478527545929,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6461603045463562,0.4217452704906463,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.873207688331604,0.4014818370342254,0.382312923669815,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6661743521690369,0.1749691814184188,0.8012863397598267,284.96636962890625,284.95001220703125,304.27587890625,297.638916015625,300.5220947265625,297.29052734375,284.9662475585937,1.0,0.5514076352119446,0.9868520498275756,0.9868520498275756,1.0,1.0,-2.9078903198242188,1.3408182859420776,1.5670721530914309,0.676531195640564,0.9612972140312196,0.9612972140312196,0.0,142.03468322753906,155.0,77610.7109375,0.0,2101.840576171875,1.0,278.1499938964844,282.98468017578125,300.6415710449219,306.47369384765625,293.1499938964844,293.1499938964844,278.1499938964844,35205.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751497209072113,1.0,0.0,0.0,3.83722186088562,3.837247610092163,9.82487676992605e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12668.150390625,0.0,1745.3623046875,1683.569091796875,0.0,2038.418212890625,0.946784257888794,1.0,0.0,3.0,1.0,0.0
17685660,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363838791847229,0.3583298623561859,0.3248083889484405,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9489056468009948,0.5168482661247253,0.4909750819206238,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474655866622925,0.4307706952095032,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.867210328578949,0.4015727043151855,0.3825613558292389,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617706418037415,0.1751472800970077,0.8029013276100159,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,300.5159606933594,297.2760925292969,284.9625244140625,1.0,0.5555496215820312,0.9837615489959716,0.9837615489959716,1.0,1.0,-2.920002222061157,1.346568942070007,1.5734331607818604,0.6796118021011353,0.9680359363555908,0.9680359363555908,0.0,146.2689666748047,158.0,78009.6015625,0.0,2143.443603515625,1.0,278.1499938964844,282.9762878417969,300.6560363769531,306.5213317871094,293.1499938964844,293.1499938964844,278.1499938964844,35284.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520868182182312,1.0,0.0,0.0,3.86359429359436,3.8636202812194815,9.960389206753462e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12743.25,0.0,1778.3758544921875,1683.569091796875,0.0,2043.5323486328125,0.952770471572876,1.0,0.0,3.0,1.0,0.0
17685720,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363838791847229,0.3583298623561859,0.3248083889484405,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9489056468009948,0.5168482661247253,0.4909750819206238,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474655866622925,0.4307706952095032,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.867210328578949,0.4015727043151855,0.3825613558292389,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617706418037415,0.1751472800970077,0.8029013276100159,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,300.5159606933594,297.2760925292969,284.9625244140625,1.0,0.5555496215820312,0.9837615489959716,0.9837615489959716,1.0,1.0,-2.920002222061157,1.346568942070007,1.5734331607818604,0.6796118021011353,0.9680359363555908,0.9680359363555908,0.0,146.2689666748047,158.0,78009.6015625,0.0,2143.443603515625,1.0,278.1499938964844,282.9762878417969,300.6560363769531,306.5213317871094,293.1499938964844,293.1499938964844,278.1499938964844,35284.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520868182182312,1.0,0.0,0.0,3.86359429359436,3.8636202812194815,9.960389206753462e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12743.25,0.0,1778.3758544921875,1683.569091796875,0.0,2043.5323486328125,0.952770471572876,1.0,0.0,3.0,1.0,0.0
17685780,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8312117457389832,0.3578279316425323,0.3245008289813995,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9417202472686768,0.5160202383995056,0.490344226360321,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485409140586853,0.4390087723731994,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8619131445884705,0.4016278386116028,0.3827581405639648,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6578399538993835,0.1752631515264511,0.804141104221344,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.5096435546875,297.26220703125,284.9597473144531,1.0,0.5592747926712036,0.9806710481643676,0.9806710481643676,1.0,1.0,-2.930504322052002,1.3515313863754272,1.5789729356765747,0.6822583675384521,0.9732552766799928,0.9732552766799928,0.0,150.18402099609375,161.0,78351.5078125,0.0,2180.996826171875,1.0,278.1499938964844,282.9695739746094,300.6692199707031,306.5624694824219,293.1499938964844,293.1499938964844,278.1499938964844,35390.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525568008422852,1.0,0.0,0.0,3.885823011398315,3.8858492374420166,1.0075331147163524e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12808.0625,0.0,1806.8421630859373,1683.569091796875,0.0,2047.6116943359373,0.9578450918197632,1.0,0.0,3.0,1.0,0.0
17685840,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8312117457389832,0.3578279316425323,0.3245008289813995,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9417202472686768,0.5160202383995056,0.490344226360321,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485409140586853,0.4390087723731994,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8619131445884705,0.4016278386116028,0.3827581405639648,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6578399538993835,0.1752631515264511,0.804141104221344,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.5096435546875,297.26220703125,284.9597473144531,1.0,0.5592747926712036,0.9806710481643676,0.9806710481643676,1.0,1.0,-2.930504322052002,1.3515313863754272,1.5789729356765747,0.6822583675384521,0.9732552766799928,0.9732552766799928,0.0,150.18402099609375,161.0,78351.5078125,0.0,2180.996826171875,1.0,278.1499938964844,282.9695739746094,300.6692199707031,306.5624694824219,293.1499938964844,293.1499938964844,278.1499938964844,35390.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525568008422852,1.0,0.0,0.0,3.885823011398315,3.8858492374420166,1.0075331147163524e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12808.0625,0.0,1806.8421630859373,1683.569091796875,0.0,2047.6116943359373,0.9578450918197632,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288193345069885,0.3575669229030609,0.3243324160575866,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383313655853271,0.5155988335609436,0.490016222000122,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6490060687065125,0.4428697526454925,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594908118247986,0.4016484022140503,0.3828446567058563,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6560328006744385,0.1753065884113311,0.8046665191650391,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.5064697265625,297.255615234375,284.9588317871094,1.0,0.5610090494155884,0.9791257977485656,0.9791257977485656,1.0,1.0,-2.935284376144409,1.353781819343567,1.5815025568008425,0.6834544539451599,0.9755971431732178,0.9755971431732178,0.0,152.03683471679688,161.0,78504.875,0.0,2198.527587890625,1.0,278.1499938964844,282.9669189453125,300.67547607421875,306.58111572265625,293.1499938964844,293.1499938964844,278.1499938964844,35436.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527488470077515,1.0,0.0,0.0,3.895522117614746,3.8955485820770255,1.0125689868800691e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12837.3623046875,0.0,1819.3662109375,1683.569091796875,0.0,2049.279296875,0.9600625038146972,1.0,0.0,3.0,1.0,0.0
17685960,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265237212181091,0.357302188873291,0.3241584599018097,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350538849830629,0.5151751637458801,0.4896838068962097,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494302153587341,0.4466027319431305,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571860790252686,0.4016665518283844,0.3829267024993896,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.6543107032775879,0.1753447651863098,0.805155336856842,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5032653808594,297.24920654296875,284.9581604003906,1.0,0.5626831650733948,0.9775403738021852,0.9775403738021852,1.0,1.0,-2.939849138259888,1.3559244871139526,1.583924651145935,0.6845904588699341,0.97786682844162,0.97786682844162,0.0,153.84024047851562,164.0,78650.1328125,0.0,2215.48974609375,1.0,278.1499938964844,282.9646301269531,300.6815490722656,306.5989074707031,293.1499938964844,293.1499938964844,278.1499938964844,35477.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529231309890747,1.0,0.0,0.0,3.904564619064331,3.9045910835266113,1.0172752809012309e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12865.23828125,0.0,1831.07470703125,1683.569091796875,0.0,2050.79345703125,0.9621292352676392,1.0,0.0,3.0,1.0,0.0
17686020,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8221030831336975,0.3567608296871185,0.3237975239753723,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9287174940109252,0.5143205523490906,0.489009827375412,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9990000128746032,0.6501703858375549,0.4534290730953216,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8528070449829102,0.4016936719417572,0.3830803036689758,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6510336399078369,0.1754085570573806,0.8060581684112549,284.95709228515625,284.95001220703125,304.2807312011719,297.6914978027344,300.49676513671875,297.237060546875,284.9570617675781,1.0,0.5658473372459412,0.9743695259094238,0.9743695259094238,1.0,1.0,-2.94802474975586,1.3597406148910522,1.5882841348648071,0.686612606048584,0.982008159160614,0.982008159160614,0.0,157.35955810546875,167.0,78911.6875,0.0,2247.490234375,1.0,278.1499938964844,282.960693359375,300.6930847167969,306.63165283203125,293.1499938964844,293.1499938964844,278.1499938964844,35548.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532222867012024,1.0,0.0,0.0,3.920713663101196,3.920740365982056,1.0257075473418809e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12915.876953125,0.0,1852.0928955078125,1683.569091796875,0.0,2053.392822265625,0.9658179879188538,1.0,0.0,3.0,1.0,0.0
17686080,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8221030831336975,0.3567608296871185,0.3237975239753723,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9287174940109252,0.5143205523490906,0.489009827375412,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9990000128746032,0.6501703858375549,0.4534290730953216,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8528070449829102,0.4016936719417572,0.3830803036689758,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6510336399078369,0.1754085570573806,0.8060581684112549,284.95709228515625,284.95001220703125,304.2807312011719,297.6914978027344,300.49676513671875,297.237060546875,284.9570617675781,1.0,0.5658473372459412,0.9743695259094238,0.9743695259094238,1.0,1.0,-2.94802474975586,1.3597406148910522,1.5882841348648071,0.686612606048584,0.982008159160614,0.982008159160614,0.0,157.35955810546875,167.0,78911.6875,0.0,2247.490234375,1.0,278.1499938964844,282.960693359375,300.6930847167969,306.63165283203125,293.1499938964844,293.1499938964844,278.1499938964844,35548.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532222867012024,1.0,0.0,0.0,3.920713663101196,3.920740365982056,1.0257075473418809e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12915.876953125,0.0,1852.0928955078125,1683.569091796875,0.0,2053.392822265625,0.9658179879188538,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8170368671417236,0.3561854660511017,0.3234349191188812,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9215359091758728,0.5134313106536865,0.4883355796337127,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9965279698371888,0.6513519287109375,0.4556757807731628,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8478260636329651,0.4016822874546051,0.3832303285598755,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6472940444946289,0.1754477173089981,0.8069784045219421,284.9531555175781,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529724121094,1.0,0.5685437321662903,0.9711986184120178,0.9711986184120178,1.0,1.0,-2.950833559036255,1.3609275817871094,1.589905858039856,0.6872723698616028,0.9823603630065918,0.9823603630065918,0.0,161.29180908203125,170.0,79048.65625,0.0,2272.161865234375,1.0,278.1499938964844,282.9557800292969,300.7033386230469,306.6560974121094,293.1499938964844,293.1499938964844,278.1499938964844,35696.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534056901931763,1.0,0.0,0.0,3.9315826892852783,3.931609630584717,1.031402348417032e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12944.3427734375,0.0,1867.1412353515625,1683.569091796875,0.0,2054.98681640625,0.9683438539505004,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8170368671417236,0.3561854660511017,0.3234349191188812,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9215359091758728,0.5134313106536865,0.4883355796337127,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9965279698371888,0.6513519287109375,0.4556757807731628,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8478260636329651,0.4016822874546051,0.3832303285598755,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6472940444946289,0.1754477173089981,0.8069784045219421,284.9531555175781,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529724121094,1.0,0.5685437321662903,0.9711986184120178,0.9711986184120178,1.0,1.0,-2.950833559036255,1.3609275817871094,1.589905858039856,0.6872723698616028,0.9823603630065918,0.9823603630065918,0.0,161.29180908203125,170.0,79048.65625,0.0,2272.161865234375,1.0,278.1499938964844,282.9557800292969,300.7033386230469,306.6560974121094,293.1499938964844,293.1499938964844,278.1499938964844,35696.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534056901931763,1.0,0.0,0.0,3.9315826892852783,3.931609630584717,1.031402348417032e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12944.3427734375,0.0,1867.1412353515625,1683.569091796875,0.0,2054.98681640625,0.9683438539505004,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8122714161872864,0.3556027114391327,0.323051244020462,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9149913191795348,0.5125252604484558,0.4876324534416199,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9929220080375672,0.6530621647834778,0.4568806886672973,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8432988524436951,0.4016452133655548,0.3833442628383636,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6439133882522583,0.1754844933748245,0.8078233003616333,284.95068359375,284.95001220703125,304.27655029296875,297.7120361328125,300.4864501953125,297.2222900390625,284.9506530761719,1.0,0.5709157586097717,0.9681615829467772,0.9681615829467772,1.0,1.0,-2.9521238803863525,1.3613935708999634,1.5907304286956787,0.6874673366546631,0.9815491437911988,0.9815491437911988,0.0,164.98590087890625,173.0,79122.5625,0.0,2293.043212890625,1.0,278.1499938964844,282.9535217285156,300.7123107910156,306.6723937988281,293.1499938964844,293.1499938964844,278.1499938964844,35836.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534294724464417,1.0,0.0,0.0,3.936936616897583,3.9369635581970215,1.0342133691665367e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12960.1640625,0.0,1875.1217041015625,1683.569091796875,0.0,2055.19384765625,0.9696442484855652,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8122714161872864,0.3556027114391327,0.323051244020462,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9149913191795348,0.5125252604484558,0.4876324534416199,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9929220080375672,0.6530621647834778,0.4568806886672973,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8432988524436951,0.4016452133655548,0.3833442628383636,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6439133882522583,0.1754844933748245,0.8078233003616333,284.95068359375,284.95001220703125,304.27655029296875,297.7120361328125,300.4864501953125,297.2222900390625,284.9506530761719,1.0,0.5709157586097717,0.9681615829467772,0.9681615829467772,1.0,1.0,-2.9521238803863525,1.3613935708999634,1.5907304286956787,0.6874673366546631,0.9815491437911988,0.9815491437911988,0.0,164.98590087890625,173.0,79122.5625,0.0,2293.043212890625,1.0,278.1499938964844,282.9535217285156,300.7123107910156,306.6723937988281,293.1499938964844,293.1499938964844,278.1499938964844,35836.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534294724464417,1.0,0.0,0.0,3.936936616897583,3.9369635581970215,1.0342133691665367e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12960.1640625,0.0,1875.1217041015625,1683.569091796875,0.0,2055.19384765625,0.9696442484855652,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8079180717468262,0.3550326526165008,0.3226642906665802,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9093208909034728,0.5116252899169922,0.486918568611145,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9897633790969848,0.6549298167228699,0.4582437574863434,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8393424153327942,0.4016045331954956,0.3834380805492401,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6409899592399597,0.1755339354276657,0.8086550831794739,284.95037841796875,284.95001220703125,304.2723999023437,297.7204895019531,300.4820251464844,297.2182006835937,284.95037841796875,1.0,0.5731205940246582,0.9651246070861816,0.9651246070861816,1.0,1.0,-2.953551769256592,1.361922264099121,1.5916296243667605,0.6876978278160095,0.981629490852356,0.981629490852356,0.0,168.37356567382812,176.0,79185.8515625,0.0,2312.640380859375,1.0,278.1499938964844,282.9532165527344,300.7203674316406,306.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,35897.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533868551254272,1.0,0.0,0.0,3.9402573108673096,3.940284252166748,1.035958689499239e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12974.2373046875,0.0,1879.8770751953125,1683.569091796875,0.0,2054.8232421875,0.9704398512840272,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8079180717468262,0.3550326526165008,0.3226642906665802,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9093208909034728,0.5116252899169922,0.486918568611145,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9897633790969848,0.6549298167228699,0.4582437574863434,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8393424153327942,0.4016045331954956,0.3834380805492401,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6409899592399597,0.1755339354276657,0.8086550831794739,284.95037841796875,284.95001220703125,304.2723999023437,297.7204895019531,300.4820251464844,297.2182006835937,284.95037841796875,1.0,0.5731205940246582,0.9651246070861816,0.9651246070861816,1.0,1.0,-2.953551769256592,1.361922264099121,1.5916296243667605,0.6876978278160095,0.981629490852356,0.981629490852356,0.0,168.37356567382812,176.0,79185.8515625,0.0,2312.640380859375,1.0,278.1499938964844,282.9532165527344,300.7203674316406,306.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,35897.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533868551254272,1.0,0.0,0.0,3.9402573108673096,3.940284252166748,1.035958689499239e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12974.2373046875,0.0,1879.8770751953125,1683.569091796875,0.0,2054.8232421875,0.9704398512840272,1.0,0.0,3.0,1.0,0.0
17686500,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.805819034576416,0.354749858379364,0.322470873594284,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.906730592250824,0.5111769437789917,0.4865606129169464,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9882731437683104,0.6558759808540344,0.4589406549930572,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8375015258789062,0.4015838801860809,0.3834817707538605,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6396397352218628,0.1755624562501907,0.8090763688087463,284.95050048828125,284.95001220703125,304.26971435546875,297.7242126464844,300.4797058105469,297.2164306640625,284.95050048828125,1.0,0.5741850137710571,0.963606059551239,0.963606059551239,1.0,1.0,-2.9542856216430664,1.3621944189071655,1.5920912027359009,0.6878182291984558,0.981862485408783,0.981862485408783,0.0,170.00186157226562,176.0,79215.421875,0.0,2322.1513671875,1.0,278.1499938964844,282.95330810546875,300.7240295410156,306.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,35911.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533666491508484,1.0,0.0,0.0,3.941643714904785,3.941670656204224,1.0366878768763854e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12980.85546875,0.0,1881.776123046875,1683.569091796875,0.0,2054.647705078125,0.9707642793655396,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037620186805725,0.3544664680957794,0.3222763836383819,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042832851409912,0.5107280611991882,0.4862014949321747,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868208169937134,0.6568171977996826,0.4596362709999084,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357297778129578,0.4015620350837707,0.3835234045982361,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6383463144302368,0.1755926609039306,0.809501051902771,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147521972656,284.9506225585937,1.0,0.5752300024032593,0.9621378779411316,0.9621378779411316,1.0,1.0,-2.95501708984375,1.362466812133789,1.5925501585006714,0.6879408359527588,0.9821596741676332,0.9821596741676332,0.0,171.5996551513672,179.0,79243.515625,0.0,2331.508544921875,1.0,278.1499938964844,282.95343017578125,300.72735595703125,306.6979064941406,293.1499938964844,293.1499938964844,278.1499938964844,35920.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533486485481262,1.0,0.0,0.0,3.94294023513794,3.942967176437378,1.0373699979027151e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12987.111328125,0.0,1883.5147705078125,1683.569091796875,0.0,2054.490966796875,0.9710639119148254,1.0,0.0,3.0,1.0,0.0
