time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.79979407787323,0.3538938760757446,0.3218813836574554,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997098207473755,0.5098261833190918,0.4854780435562134,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.983985185623169,0.6586715579032898,0.4610109031200409,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323427438735962,0.4015135169029236,0.3836003541946411,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6358886957168579,0.1756554394960403,0.8103542923927307,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.577276349067688,0.9592015743255616,0.9592015743255616,1.0,1.0,-2.956443548202514,1.3629908561706543,1.5934525728225708,0.6881769895553589,0.9828089475631714,0.9828089475631714,0.0,174.7354736328125,182.0,79295.0703125,0.0,2349.8701171875,1.0,278.1499938964844,282.9536437988281,300.73297119140625,306.70806884765625,293.1499938964844,293.1499938964844,278.1499938964844,35930.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533326148986816,1.0,0.0,0.0,3.945330619812012,3.94535756111145,1.0386281701357802e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12998.443359375,0.0,1886.671630859375,1683.569091796875,0.0,2054.351806640625,0.971610963344574,1.0,0.0,3.0,1.0,0.0
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.79979407787323,0.3538938760757446,0.3218813836574554,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997098207473755,0.5098261833190918,0.4854780435562134,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.983985185623169,0.6586715579032898,0.4610109031200409,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323427438735962,0.4015135169029236,0.3836003541946411,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6358886957168579,0.1756554394960403,0.8103542923927307,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.577276349067688,0.9592015743255616,0.9592015743255616,1.0,1.0,-2.956443548202514,1.3629908561706543,1.5934525728225708,0.6881769895553589,0.9828089475631714,0.9828089475631714,0.0,174.7354736328125,182.0,79295.0703125,0.0,2349.8701171875,1.0,278.1499938964844,282.9536437988281,300.73297119140625,306.70806884765625,293.1499938964844,293.1499938964844,278.1499938964844,35930.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533326148986816,1.0,0.0,0.0,3.945330619812012,3.94535756111145,1.0386281701357802e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12998.443359375,0.0,1886.671630859375,1683.569091796875,0.0,2054.351806640625,0.971610963344574,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959623336791992,0.3533129394054413,0.3214785754680633,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953148126602173,0.5089178681373596,0.4847480058670044,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811895489692688,0.6604910492897034,0.4623626470565796,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290985226631165,0.4014590680599212,0.3836708664894104,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335499286651611,0.1757183372974395,0.811205267906189,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792894959449768,0.9562652111053468,0.9562652111053468,1.0,1.0,-2.9578139781951904,1.363483190536499,1.594330668449402,0.6883971691131592,0.9833840131759644,0.9833840131759644,0.0,177.8367462158203,185.0,79340.5625,0.0,2367.974853515625,1.0,278.1499938964844,282.95379638671875,300.7373352050781,306.71661376953125,293.1499938964844,293.1499938964844,278.1499938964844,35939.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533777356147766,1.0,0.0,0.0,3.947482109069824,3.947509050369263,1.0397612868473516e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,13008.255859375,0.0,1889.51220703125,1683.569091796875,0.0,2054.744140625,0.9721019268035888,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959623336791992,0.3533129394054413,0.3214785754680633,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953148126602173,0.5089178681373596,0.4847480058670044,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811895489692688,0.6604910492897034,0.4623626470565796,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290985226631165,0.4014590680599212,0.3836708664894104,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335499286651611,0.1757183372974395,0.811205267906189,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792894959449768,0.9562652111053468,0.9562652111053468,1.0,1.0,-2.9578139781951904,1.363483190536499,1.594330668449402,0.6883971691131592,0.9833840131759644,0.9833840131759644,0.0,177.8367462158203,185.0,79340.5625,0.0,2367.974853515625,1.0,278.1499938964844,282.95379638671875,300.7373352050781,306.71661376953125,293.1499938964844,293.1499938964844,278.1499938964844,35939.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533777356147766,1.0,0.0,0.0,3.947482109069824,3.947509050369263,1.0397612868473516e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,13008.255859375,0.0,1889.51220703125,1683.569091796875,0.0,2054.744140625,0.9721019268035888,1.0,0.0,3.0,1.0,0.0
17686860,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7918130159378052,0.3524678647518158,0.3209006488323211,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8906159996986389,0.5077358484268188,0.4838279485702514,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.978013515472412,0.6620073914527893,0.4635533988475799,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.825566291809082,0.4011281132698059,0.3835488557815552,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6308531761169434,0.1754800230264663,0.8110607862472534,284.94940185546875,284.95001220703125,304.2400207519531,297.7406311035156,300.4577941894531,297.203369140625,284.9493103027344,1.0,0.5811334848403931,0.9533321261405944,0.9533321261405944,1.0,1.0,-2.9571266174316406,1.362970232963562,1.5941565036773682,0.6880763173103333,0.9821032881736756,0.9821032881736756,0.0,181.1067352294922,188.0,79328.734375,0.0,2383.22998046875,1.0,278.1499938964844,282.953369140625,300.74053955078125,306.720458984375,293.1499938964844,293.1499938964844,278.1499938964844,35990.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533459067344666,1.0,0.0,0.0,3.947265625,3.94729256629944,1.039647145262279e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,13007.4326171875,0.0,1889.6466064453125,1683.569091796875,0.0,2054.46728515625,0.9720768332481384,1.0,0.0,3.0,1.0,0.0
17686920,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7918130159378052,0.3524678647518158,0.3209006488323211,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8906159996986389,0.5077358484268188,0.4838279485702514,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.978013515472412,0.6620073914527893,0.4635533988475799,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.825566291809082,0.4011281132698059,0.3835488557815552,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6308531761169434,0.1754800230264663,0.8110607862472534,284.94940185546875,284.95001220703125,304.2400207519531,297.7406311035156,300.4577941894531,297.203369140625,284.9493103027344,1.0,0.5811334848403931,0.9533321261405944,0.9533321261405944,1.0,1.0,-2.9571266174316406,1.362970232963562,1.5941565036773682,0.6880763173103333,0.9821032881736756,0.9821032881736756,0.0,181.1067352294922,188.0,79328.734375,0.0,2383.22998046875,1.0,278.1499938964844,282.953369140625,300.74053955078125,306.720458984375,293.1499938964844,293.1499938964844,278.1499938964844,35990.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533459067344666,1.0,0.0,0.0,3.947265625,3.94729256629944,1.039647145262279e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,13007.4326171875,0.0,1889.6466064453125,1683.569091796875,0.0,2054.46728515625,0.9720768332481384,1.0,0.0,3.0,1.0,0.0
17686980,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7874799370765686,0.3514654636383056,0.320180594921112,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8857523798942566,0.5063835382461548,0.4827481508255005,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9745627641677856,0.6633328795433044,0.4646121859550476,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8218494653701782,0.4006251096725464,0.38326495885849,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6278946995735168,0.1750393658876419,0.8100231885910034,284.94732666015625,284.95001220703125,304.2303771972656,297.7442932128906,300.44927978515625,297.1968688964844,284.9472045898437,1.0,0.5828092694282532,0.9503990411758424,0.9503990411758424,1.0,1.0,-2.9546492099761963,1.3615901470184326,1.5930591821670532,0.6872473359107971,0.9792911410331726,0.9792911410331726,0.0,184.47784423828125,191.0,79265.7265625,0.0,2395.75,1.0,278.1499938964844,282.9532165527344,300.7436828613281,306.7203063964844,293.1499938964844,293.1499938964844,278.1499938964844,36072.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531953454017639,1.0,0.0,0.0,3.944240093231201,3.94426703453064,1.038054051605286e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12997.2080078125,0.0,1886.41015625,1683.569091796875,0.0,2053.15869140625,0.9714362025260924,1.0,0.0,3.0,1.0,0.0
17687040,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7874799370765686,0.3514654636383056,0.320180594921112,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8857523798942566,0.5063835382461548,0.4827481508255005,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9745627641677856,0.6633328795433044,0.4646121859550476,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8218494653701782,0.4006251096725464,0.38326495885849,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6278946995735168,0.1750393658876419,0.8100231885910034,284.94732666015625,284.95001220703125,304.2303771972656,297.7442932128906,300.44927978515625,297.1968688964844,284.9472045898437,1.0,0.5828092694282532,0.9503990411758424,0.9503990411758424,1.0,1.0,-2.9546492099761963,1.3615901470184326,1.5930591821670532,0.6872473359107971,0.9792911410331726,0.9792911410331726,0.0,184.47784423828125,191.0,79265.7265625,0.0,2395.75,1.0,278.1499938964844,282.9532165527344,300.7436828613281,306.7203063964844,293.1499938964844,293.1499938964844,278.1499938964844,36072.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531953454017639,1.0,0.0,0.0,3.944240093231201,3.94426703453064,1.038054051605286e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12997.2080078125,0.0,1886.41015625,1683.569091796875,0.0,2053.15869140625,0.9714362025260924,1.0,0.0,3.0,1.0,0.0
17687100,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7852740287780762,0.3509117364883423,0.3197691738605499,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8832902312278748,0.5056484341621399,0.48214852809906,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9727584719657898,0.6639263033866882,0.4650906324386596,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.819940984249115,0.4003143906593323,0.3830627501010895,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6263294219970703,0.1747456789016723,0.8091548681259155,284.9462890625,284.95001220703125,304.2256774902344,297.7462158203125,300.4448547363281,297.1932678222656,284.9461669921875,1.0,0.5835707783699036,0.9489324688911438,0.9489324688911438,1.0,1.0,-2.952723503112793,1.3605680465698242,1.5921554565429688,0.68663489818573,0.977365016937256,0.977365016937256,0.0,186.17922973632807,191.0,79213.0,0.0,2400.838134765625,1.0,278.1499938964844,282.9534912109375,300.7452697753906,306.7185363769531,293.1499938964844,293.1499938964844,278.1499938964844,36118.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530710101127625,1.0,0.0,0.0,3.941362857818604,3.941389799118042,1.036540083987347e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12988.2470703125,0.0,1883.0865478515625,1683.569091796875,0.0,2052.077880859375,0.970814049243927,1.0,0.0,3.0,1.0,0.0
17687160,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7830678224563599,0.3503309786319732,0.3193309903144836,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.880834698677063,0.5048819184303284,0.4815167188644409,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9709253907203674,0.6644800305366516,0.4655399918556213,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.81801837682724,0.3999724984169006,0.3828283548355102,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6247269511222839,0.1744121462106704,0.8080926537513733,284.94537353515625,284.95001220703125,304.22100830078125,297.7481994628906,300.4403686523437,297.18951416015625,284.9452819824219,1.0,0.5842836499214172,0.9475405812263488,0.9475405812263488,1.0,1.0,-2.9504196643829346,1.3593677282333374,1.5910520553588867,0.6859167814254761,0.9752103090286256,0.9752103090286256,0.0,187.8770446777344,194.0,79148.125,0.0,2405.21728515625,1.0,278.1499938964844,282.9540710449219,300.7469482421875,306.7157897949219,293.1499938964844,293.1499938964844,278.1499938964844,36164.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529158592224121,1.0,0.0,0.0,3.937622785568237,3.937649726867676,1.034573870128952e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12977.115234375,0.0,1878.654052734375,1683.569091796875,0.0,2050.73046875,0.9699978828430176,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.7786996960639954,0.3491062819957733,0.3183925151824951,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8759889602661133,0.5032743811607361,0.4801770448684692,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9672170877456664,0.6654884219169617,0.466366171836853,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8141589164733887,0.3992156386375427,0.3822843134403229,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.6214466691017151,0.1736504584550857,0.8055065274238586,284.9439697265625,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.94390869140625,1.0,0.5855826139450073,0.944756805896759,0.944756805896759,1.0,1.0,-2.9449126720428467,1.3565326929092407,1.5883798599243164,0.6842193007469177,0.9704784154891968,0.9704784154891968,0.0,191.2434234619141,197.0,78988.7109375,0.0,2412.17626953125,1.0,278.1499938964844,282.9560852050781,300.7503967285156,306.7080078125,293.1499938964844,293.1499938964844,278.1499938964844,36247.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525272369384766,1.0,0.0,0.0,3.9279685020446777,3.927995204925537,1.0295068477716995e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12949.619140625,0.0,1866.9632568359373,1683.569091796875,0.0,2047.35498046875,0.9678710103034972,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.7786996960639954,0.3491062819957733,0.3183925151824951,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8759889602661133,0.5032743811607361,0.4801770448684692,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9672170877456664,0.6654884219169617,0.466366171836853,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8141589164733887,0.3992156386375427,0.3822843134403229,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.6214466691017151,0.1736504584550857,0.8055065274238586,284.9439697265625,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.94390869140625,1.0,0.5855826139450073,0.944756805896759,0.944756805896759,1.0,1.0,-2.9449126720428467,1.3565326929092407,1.5883798599243164,0.6842193007469177,0.9704784154891968,0.9704784154891968,0.0,191.2434234619141,197.0,78988.7109375,0.0,2412.17626953125,1.0,278.1499938964844,282.9560852050781,300.7503967285156,306.7080078125,293.1499938964844,293.1499938964844,278.1499938964844,36247.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525272369384766,1.0,0.0,0.0,3.9279685020446777,3.927995204925537,1.0295068477716995e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12949.619140625,0.0,1866.9632568359373,1683.569091796875,0.0,2047.35498046875,0.9678710103034972,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7744203209877014,0.3478074371814728,0.3173826336860657,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8712594509124756,0.501577615737915,0.4787478744983673,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9634829759597778,0.6663681268692017,0.4670999348163605,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8102834820747375,0.3983727097511291,0.3816533088684082,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.6180732846260071,0.1727796345949173,0.8023921847343445,284.9431457519531,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430847167969,1.0,0.5867243409156799,0.941973090171814,0.941973090171814,1.0,1.0,-2.9383623600006104,1.3531934022903442,1.585168957710266,0.682216227054596,0.9654293060302734,0.9654293060302734,0.0,194.5557098388672,200.0,78795.328125,0.0,2416.94384765625,1.0,278.1499938964844,282.95916748046875,300.7540588378906,306.69757080078125,293.1499938964844,293.1499938964844,278.1499938964844,36312.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520479559898376,1.0,0.0,0.0,3.9158120155334473,3.915838718414306,1.023144477585447e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12916.2060546875,0.0,1852.0028076171875,1683.569091796875,0.0,2043.19482421875,0.9651721715927124,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7744203209877014,0.3478074371814728,0.3173826336860657,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8712594509124756,0.501577615737915,0.4787478744983673,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9634829759597778,0.6663681268692017,0.4670999348163605,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8102834820747375,0.3983727097511291,0.3816533088684082,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.6180732846260071,0.1727796345949173,0.8023921847343445,284.9431457519531,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430847167969,1.0,0.5867243409156799,0.941973090171814,0.941973090171814,1.0,1.0,-2.9383623600006104,1.3531934022903442,1.585168957710266,0.682216227054596,0.9654293060302734,0.9654293060302734,0.0,194.5557098388672,200.0,78795.328125,0.0,2416.94384765625,1.0,278.1499938964844,282.95916748046875,300.7540588378906,306.69757080078125,293.1499938964844,293.1499938964844,278.1499938964844,36312.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520479559898376,1.0,0.0,0.0,3.9158120155334473,3.915838718414306,1.023144477585447e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12916.2060546875,0.0,1852.0028076171875,1683.569091796875,0.0,2043.19482421875,0.9651721715927124,1.0,0.0,3.0,1.0,0.0
17687460,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7702439427375793,0.346451073884964,0.3163186609745025,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8666573166847229,0.4998106360435486,0.4772498309612274,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9597404599189758,0.6671395897865295,0.4677571654319763,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8063746094703674,0.3974631726741791,0.3809565007686615,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.6146011352539062,0.1718284040689468,0.7988945841789246,284.942626953125,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.1665344238281,284.94256591796875,1.0,0.5877467393875122,0.9392934441566468,0.9392934441566468,1.0,1.0,-2.931032419204712,1.3494828939437866,1.5815496444702148,0.6799906492233276,0.9602330327033995,0.9602330327033995,0.0,197.8218688964844,203.0,78577.515625,0.0,2420.04052734375,1.0,278.1499938964844,282.962890625,300.7577514648437,306.68524169921875,293.1499938964844,293.1499938964844,278.1499938964844,36363.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515051960945129,1.0,0.0,0.0,3.901921510696411,3.901948213577272,1.015898533296422e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12878.5576171875,0.0,1834.8299560546875,1683.569091796875,0.0,2038.4871826171875,0.9620752334594728,1.0,0.0,3.0,1.0,0.0
17687520,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7702439427375793,0.346451073884964,0.3163186609745025,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8666573166847229,0.4998106360435486,0.4772498309612274,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9597404599189758,0.6671395897865295,0.4677571654319763,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8063746094703674,0.3974631726741791,0.3809565007686615,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.6146011352539062,0.1718284040689468,0.7988945841789246,284.942626953125,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.1665344238281,284.94256591796875,1.0,0.5877467393875122,0.9392934441566468,0.9392934441566468,1.0,1.0,-2.931032419204712,1.3494828939437866,1.5815496444702148,0.6799906492233276,0.9602330327033995,0.9602330327033995,0.0,197.8218688964844,203.0,78577.515625,0.0,2420.04052734375,1.0,278.1499938964844,282.962890625,300.7577514648437,306.68524169921875,293.1499938964844,293.1499938964844,278.1499938964844,36363.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515051960945129,1.0,0.0,0.0,3.901921510696411,3.901948213577272,1.015898533296422e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12878.5576171875,0.0,1834.8299560546875,1683.569091796875,0.0,2038.4871826171875,0.9620752334594728,1.0,0.0,3.0,1.0,0.0
17687580,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.767957329750061,0.3456711173057556,0.3157035708427429,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.864142656326294,0.4987961947917938,0.4763863682746887,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576491117477416,0.6675252318382263,0.4680924415588379,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041742444038391,0.3969290256500244,0.3805417716503143,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.6126060485839844,0.1712667495012283,0.7967975735664368,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.4079895019531,297.1623229980469,284.9423828125,1.0,0.5882719159126282,0.9377979636192322,0.9377979636192322,1.0,1.0,-2.9266390800476074,1.347265124320984,1.5793739557266235,0.6786612868309021,0.9572823643684388,0.9572823643684388,0.0,199.62754821777344,203.0,78446.6796875,0.0,2421.125244140625,1.0,278.1499938964844,282.9652099609375,300.7598571777344,306.6776428222656,293.1499938964844,293.1499938964844,278.1499938964844,36387.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511800527572632,1.0,0.0,0.0,3.893544435501098,3.893571138381958,1.011541144180228e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12855.94140625,0.0,1824.474853515625,1683.569091796875,0.0,2035.669189453125,0.9602029919624328,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661697268486023,0.3450438678264618,0.315207690000534,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621786832809448,0.497980922460556,0.4756911993026733,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9559931755065918,0.66781085729599,0.4683442711830139,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024438619613647,0.3964948356151581,0.3802026212215423,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6109922528266907,0.1708095073699951,0.7950788736343384,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.15899658203125,284.9422607421875,1.0,0.5886695384979248,0.9366138577461244,0.9366138577461244,1.0,1.0,-2.923036336898804,1.345448613166809,1.577587604522705,0.6775726079940796,0.9549274444580078,0.9549274444580078,0.0,201.0505828857422,206.0,78339.28125,0.0,2421.721435546875,1.0,278.1499938964844,282.96710205078125,300.761474609375,306.6713256835937,293.1499938964844,293.1499938964844,278.1499938964844,36405.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509145140647888,1.0,0.0,0.0,3.886662006378174,3.886688232421875,1.0079680805574751e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12837.3720703125,0.0,1815.9818115234373,1683.569091796875,0.0,2033.3682861328125,0.9586635828018188,1.0,0.0,3.0,1.0,0.0
17687700,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641682624816895,0.34432053565979,0.3146341443061828,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599821925163269,0.4970414936542511,0.4748883843421936,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541159868240356,0.6681062579154968,0.4686097800731659,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8004978895187378,0.3959878087043762,0.3798036873340606,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091369986534119,0.1702748835086822,0.7930540442466736,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993835449219,297.1552734375,284.942138671875,1.0,0.5890947580337524,0.935274064540863,0.935274064540863,1.0,1.0,-2.918787717819214,1.34330952167511,1.575478196144104,0.6762924790382385,0.9522349238395692,0.9522349238395692,0.0,202.6524658203125,206.0,78212.6171875,0.0,2422.039306640625,1.0,278.1499938964844,282.9693908691406,300.7633056640625,306.66375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36423.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506021857261658,1.0,0.0,0.0,3.878545045852661,3.8785712718963614,1.0037624633696396e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12815.46484375,0.0,1805.978271484375,1683.569091796875,0.0,2030.6632080078125,0.9568472504615784,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7621899247169495,0.3435848355293274,0.3140494227409363,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8578129410743713,0.4960865080356598,0.4740708470344543,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9522364735603333,0.668375551700592,0.4688573181629181,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7985653877258301,0.3954662680625915,0.3793910145759582,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.607265830039978,0.1697249561548233,0.7909589409828186,284.94207763671875,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5894985795021057,0.9340144395828248,0.9340144395828248,1.0,1.0,-2.914386510848999,1.3411009311676023,1.5732855796813965,0.6749745607376099,0.9495202898979188,0.9495202898979188,0.0,204.2476959228516,209.0,78081.4140625,0.0,2422.04248046875,1.0,278.1499938964844,282.97174072265625,300.7650756835937,306.6557922363281,293.1499938964844,293.1499938964844,278.1499938964844,36439.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502800226211548,1.0,0.0,0.0,3.870139598846436,3.8701658248901367,9.994165566240554e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12792.7646484375,0.0,1795.6441650390625,1683.569091796875,0.0,2027.87451171875,0.9549660086631776,1.0,0.0,3.0,1.0,0.0
17687820,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7582967877388,0.3420741558074951,0.312844455242157,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535490036010742,0.4941267371177673,0.4723886549472809,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484657049179076,0.6688300967216492,0.4692941308021545,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947354912757874,0.3943769633769989,0.3785218596458435,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6034705638885498,0.1685774475336074,0.7865508198738098,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.3855285644531,297.14434814453125,284.9418334960937,1.0,0.590241014957428,0.931495189666748,0.931495189666748,1.0,1.0,-2.905100107192993,1.3364473581314087,1.568652629852295,0.6722084879875183,0.9439992308616638,0.9439992308616638,0.0,207.4208068847656,212.0,77804.515625,0.0,2421.07958984375,1.0,278.1499938964844,282.9766845703125,300.7684631347656,306.6385803222656,293.1499938964844,293.1499938964844,278.1499938964844,36469.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496058344841003,1.0,0.0,0.0,3.8524441719055176,3.8524703979492174,9.902981901177554e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12744.8251953125,0.0,1773.98779296875,1683.569091796875,0.0,2022.0419921875,0.9510040879249572,1.0,0.0,3.0,1.0,0.0
17687880,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7582967877388,0.3420741558074951,0.312844455242157,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535490036010742,0.4941267371177673,0.4723886549472809,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484657049179076,0.6688300967216492,0.4692941308021545,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947354912757874,0.3943769633769989,0.3785218596458435,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6034705638885498,0.1685774475336074,0.7865508198738098,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.3855285644531,297.14434814453125,284.9418334960937,1.0,0.590241014957428,0.931495189666748,0.931495189666748,1.0,1.0,-2.905100107192993,1.3364473581314087,1.568652629852295,0.6722084879875183,0.9439992308616638,0.9439992308616638,0.0,207.4208068847656,212.0,77804.515625,0.0,2421.07958984375,1.0,278.1499938964844,282.9766845703125,300.7684631347656,306.6385803222656,293.1499938964844,293.1499938964844,278.1499938964844,36469.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496058344841003,1.0,0.0,0.0,3.8524441719055176,3.8524703979492174,9.902981901177554e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12744.8251953125,0.0,1773.98779296875,1683.569091796875,0.0,2022.0419921875,0.9510040879249572,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7544881105422974,0.3405174314975738,0.3115980327129364,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493819236755371,0.4921082556247711,0.4706511199474334,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446865916252136,0.6691840291023254,0.4696614444255829,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909549474716187,0.3932332098484039,0.3776012659072876,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.5996129512786865,0.167375236749649,0.7818940877914429,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.37615966796875,297.1372375488281,284.941650390625,1.0,0.5909106731414795,0.9289759397506714,0.9289759397506714,1.0,1.0,-2.895250082015991,1.3315166234970093,1.563733458518982,0.6692931056022644,0.9383634924888612,0.9383634924888612,0.0,210.5770874023437,200.0,77510.4453125,0.0,2419.0107421875,1.0,278.1499938964844,282.9819030761719,300.7716064453125,306.6198425292969,293.1499938964844,293.1499938964844,278.1499938964844,36498.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489024996757507,1.0,0.0,0.0,3.8337149620056152,3.833740949630737,9.806926755118184e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12693.8720703125,0.0,1751.246337890625,1683.569091796875,0.0,2015.9637451171875,0.9468089938163756,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7544881105422974,0.3405174314975738,0.3115980327129364,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493819236755371,0.4921082556247711,0.4706511199474334,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446865916252136,0.6691840291023254,0.4696614444255829,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909549474716187,0.3932332098484039,0.3776012659072876,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.5996129512786865,0.167375236749649,0.7818940877914429,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.37615966796875,297.1372375488281,284.941650390625,1.0,0.5909106731414795,0.9289759397506714,0.9289759397506714,1.0,1.0,-2.895250082015991,1.3315166234970093,1.563733458518982,0.6692931056022644,0.9383634924888612,0.9383634924888612,0.0,210.5770874023437,200.0,77510.4453125,0.0,2419.0107421875,1.0,278.1499938964844,282.9819030761719,300.7716064453125,306.6198425292969,293.1499938964844,293.1499938964844,278.1499938964844,36498.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489024996757507,1.0,0.0,0.0,3.8337149620056152,3.833740949630737,9.806926755118184e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12693.8720703125,0.0,1751.246337890625,1683.569091796875,0.0,2015.9637451171875,0.9468089938163756,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556617259979248,0.3389512002468109,0.3100898861885071,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508385419845581,0.4900597035884857,0.4686226546764374,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9481987953186036,0.6694769859313965,0.469792753458023,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7927033305168152,0.3920639753341675,0.3763935267925262,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000415682792664,0.1661524176597595,0.7758862376213074,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5869938731193542,0.9265705943107604,0.9265705943107604,1.0,1.0,-2.882486581802368,1.3251652717590332,1.5573211908340454,0.6656583547592163,0.9309054613113404,0.9309054613113404,0.0,207.10548400878903,188.0,77147.4609375,0.0,2379.142333984375,1.0,278.1499938964844,282.9865417480469,300.774169921875,306.5969543457031,293.1499938964844,293.1499938964844,278.1499938964844,36594.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481449842453003,1.0,0.0,0.0,3.812101840972901,3.8121275901794434,9.696661891211988e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12630.7626953125,0.0,1725.7479248046875,1683.569091796875,0.0,2009.4241943359373,0.9419967532157898,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556617259979248,0.3389512002468109,0.3100898861885071,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508385419845581,0.4900597035884857,0.4686226546764374,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9481987953186036,0.6694769859313965,0.469792753458023,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7927033305168152,0.3920639753341675,0.3763935267925262,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000415682792664,0.1661524176597595,0.7758862376213074,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5869938731193542,0.9265705943107604,0.9265705943107604,1.0,1.0,-2.882486581802368,1.3251652717590332,1.5573211908340454,0.6656583547592163,0.9309054613113404,0.9309054613113404,0.0,207.10548400878903,188.0,77147.4609375,0.0,2379.142333984375,1.0,278.1499938964844,282.9865417480469,300.774169921875,306.5969543457031,293.1499938964844,293.1499938964844,278.1499938964844,36594.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481449842453003,1.0,0.0,0.0,3.812101840972901,3.8121275901794434,9.696661891211988e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12630.7626953125,0.0,1725.7479248046875,1683.569091796875,0.0,2009.4241943359373,0.9419967532157898,1.0,0.0,3.0,1.0,0.0
17688180,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598503232002258,0.3374057710170746,0.3084559440612793,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8556839227676392,0.487999826669693,0.4664318859577179,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.955891251564026,0.6697171926498413,0.4697754383087158,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977671027183533,0.3908893167972564,0.3750292062759399,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.603037416934967,0.164936676621437,0.7691850066184998,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241760253906,284.9386901855469,1.0,0.5809143781661987,0.9241653084754944,0.9241653084754944,1.0,1.0,-2.868175506591797,1.318061590194702,1.5501139163970947,0.6616045832633972,0.9229686260223388,0.9229686260223388,0.0,199.909408569336,176.0,76730.9765625,0.0,2318.656005859375,1.0,278.1499938964844,282.9930419921875,300.7760009765625,306.5682067871094,293.1499938964844,293.1499938964844,278.1499938964844,36690.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747252345085144,1.0,0.0,0.0,3.786352872848511,3.7863783836364746,9.566111884851123e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12557.912109375,0.0,1695.587646484375,1683.569091796875,0.0,2001.7276611328125,0.9362841844558716,1.0,0.0,3.0,1.0,0.0
17688240,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598503232002258,0.3374057710170746,0.3084559440612793,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8556839227676392,0.487999826669693,0.4664318859577179,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.955891251564026,0.6697171926498413,0.4697754383087158,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977671027183533,0.3908893167972564,0.3750292062759399,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.603037416934967,0.164936676621437,0.7691850066184998,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241760253906,284.9386901855469,1.0,0.5809143781661987,0.9241653084754944,0.9241653084754944,1.0,1.0,-2.868175506591797,1.318061590194702,1.5501139163970947,0.6616045832633972,0.9229686260223388,0.9229686260223388,0.0,199.909408569336,176.0,76730.9765625,0.0,2318.656005859375,1.0,278.1499938964844,282.9930419921875,300.7760009765625,306.5682067871094,293.1499938964844,293.1499938964844,278.1499938964844,36690.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747252345085144,1.0,0.0,0.0,3.786352872848511,3.7863783836364746,9.566111884851123e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12557.912109375,0.0,1695.587646484375,1683.569091796875,0.0,2001.7276611328125,0.9362841844558716,1.0,0.0,3.0,1.0,0.0
17688300,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628129720687866,0.3366421461105346,0.3076147437095642,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590804934501648,0.4869680106639862,0.4653000235557556,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607650637626648,0.669818103313446,0.4697279930114746,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012242913246155,0.3903019428253174,0.3743124604225158,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052337288856506,0.1643346697092056,0.7656959891319275,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.121337890625,284.9385986328125,1.0,0.5773093104362488,0.9229626655578612,0.9229626655578612,1.0,1.0,-2.8606936931610107,1.314348816871643,1.5463448762893677,0.6594970226287842,0.9191128015518188,0.9191128015518188,0.0,195.4290313720703,176.0,76511.1640625,0.0,2283.75,1.0,278.1499938964844,282.996826171875,300.7767639160156,306.55255126953125,293.1499938964844,293.1499938964844,278.1499938964844,36721.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467642426490784,1.0,0.0,0.0,3.772527694702149,3.772552967071533,9.496381494500384e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12519.59765625,0.0,1679.3887939453125,1683.569091796875,0.0,1997.523681640625,0.933204710483551,1.0,0.0,3.0,1.0,0.0
17688360,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661920189857483,0.3358816802501678,0.3067655861377716,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629454970359802,0.4859343469142914,0.4641547501087188,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.966002881526947,0.6699072122573853,0.469663918018341,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051037788391113,0.3897135257720947,0.3735831081867218,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077336668968201,0.1637352257966995,0.7621625661849976,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1186218261719,284.9386291503906,1.0,0.5734919905662537,0.9218217730522156,0.9218217730522156,1.0,1.0,-2.8530962467193604,1.3105822801589966,1.542514085769653,0.6573683023452759,0.9153427481651306,0.9153427481651306,0.0,190.6405487060547,164.0,76287.171875,0.0,2247.31787109375,1.0,278.1499938964844,283.00079345703125,300.7774353027344,306.5364685058594,293.1499938964844,293.1499938964844,278.1499938964844,36745.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462637424468994,1.0,0.0,0.0,3.7583744525909424,3.758399486541748,9.425260145690116e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12480.62109375,0.0,1662.8590087890625,1683.569091796875,0.0,1993.21533203125,0.9300482869148254,1.0,0.0,3.0,1.0,0.0
17688420,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742348909378052,0.3343653678894043,0.3050451576709747,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8721258044242859,0.4838553965091705,0.4618249535560608,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9773077368736268,0.6700370907783508,0.4694817364215851,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.813858151435852,0.3885279595851898,0.3720879852771759,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.6135768294334412,0.1625406444072723,0.7549808025360107,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.113525390625,284.9388427734375,1.0,0.5653067827224731,0.9195401072502136,0.9195401072502136,1.0,1.0,-2.837583541870117,1.3028885126113892,1.534695029258728,0.6530481576919556,0.9080487489700316,0.9080487489700316,0.0,180.301498413086,152.0,75828.390625,0.0,2170.771728515625,1.0,278.1499938964844,283.0091247558594,300.7784729003906,306.5030212402344,293.1499938964844,293.1499938964844,278.1499938964844,36773.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452279925346375,1.0,0.0,0.0,3.729356527328491,3.729381561279297,9.280281005885628e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12401.01171875,0.0,1629.177490234375,1683.569091796875,0.0,1984.31103515625,0.9235672950744628,1.0,0.0,3.0,1.0,0.0
